timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-17 07:00:00,1564,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,135.0,135.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,14702.380952381616,14702.380952381616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6682900432900735,6.773729994186155,2170.5000000000837,2170.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.616575265799398,28.59173581540869,0.5,0.5,20170.500000000084,1.120583333333338,False,0,0,1
2025-07-17 07:15:00,1565,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,135.0,135.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,14702.380952381616,14702.380952381616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6682900432900735,6.773729994186155,2170.5000000000837,2170.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.59173581540869,28.565994989277428,0.5,0.5,20170.500000000084,1.120583333333338,False,0,0,1
2025-07-17 07:30:00,1566,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,135.0,135.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,14702.380952381616,14702.380952381616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6682900432900735,6.773729994186155,2170.5000000000837,2170.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.50000000024,0.0,0,,0.0,0.0,,0.0,0.5,28.565994989277428,28.539487476097626,0.5,0.5,20170.500000000084,1.120583333333338,False,0,0,1
2025-07-17 07:45:00,1567,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,135.0,135.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,14702.380952381616,14702.380952381616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6682900432900735,6.773729994186155,2170.5000000000837,2170.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.539487476097626,28.512351110031258,0.5,0.5,20170.500000000084,1.120583333333338,False,0,0,1
2025-07-17 08:00:00,1568,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,199.56,199.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,15214.76190476258,15214.76190476258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6915800865801173,6.807316986909524,2235.060000000085,2235.060000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.512351110031254,28.480883424114353,0.5,0.5,20235.060000000085,1.1241700000000048,False,0,0,1
2025-07-17 08:15:00,1569,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,199.56,199.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,15214.76190476258,15214.76190476258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6915800865801173,6.807316986909524,2235.060000000085,2235.060000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.480883424114353,28.44909123735438,0.5,0.5,20235.060000000085,1.1241700000000048,False,0,0,1
2025-07-17 08:30:00,1570,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,199.56,199.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,15214.76190476258,15214.76190476258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6915800865801173,6.807316986909524,2235.060000000085,2235.060000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.44909123735438,28.41711812078718,0.5,0.5,20235.060000000085,1.1241700000000048,False,0,0,1
2025-07-17 08:45:00,1571,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,199.56,199.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,15214.761904762581,15214.761904762581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6915800865801174,6.807316986909525,2235.060000000085,2235.060000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.41711812078718,28.38510837841273,0.5,0.5,20235.060000000085,1.1241700000000048,False,0,0,1
2025-07-17 09:00:00,1572,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,259.8,259.8,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.0,2160.0,15692.857142857802,15692.857142857802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7133116883117182,6.836952530325986,2295.300000000083,2295.300000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.38510837841273,28.349620715212726,0.5,0.5,20295.300000000083,1.1275166666666714,False,0,0,1
2025-07-17 09:15:00,1573,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,259.8,259.8,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,15692.857142857802,15692.857142857802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7133116883117182,6.836952530325986,2295.300000000083,2295.300000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.349620715212726,28.314404931458917,0.5,0.5,20295.300000000083,1.1275166666666714,False,0,0,1
2025-07-17 09:30:00,1574,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,259.8,259.8,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,15692.857142857802,15692.857142857802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7133116883117182,6.836952530325986,2295.300000000083,2295.300000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000027638,20035.500000000233,0.0,0,,0.0,0.0,,0.0,0.5,28.314404931458917,28.27960371107666,0.5,0.5,20295.300000000083,1.1275166666666714,False,0,0,1
2025-07-17 09:45:00,1575,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,259.8,259.8,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,15692.857142857802,15692.857142857802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7133116883117182,6.836952530325986,2295.300000000083,2295.300000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000027638,20035.500000000375,0.0,0,,0.0,0.0,,0.0,0.5,28.27960371107666,28.245358008416808,0.5,0.5,20295.300000000083,1.1275166666666714,False,0,0,1
2025-07-17 10:00:00,1576,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,537.12,537.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,17893.809523810178,17893.809523810178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.813354978355008,6.955480997508222,2572.6200000000827,2572.6200000000827,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.245358008416808,28.195299301553632,0.5,0.5,20572.620000000083,1.142923333333338,False,0,0,1
2025-07-17 10:15:00,1577,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,537.12,537.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,17893.80952381018,17893.80952381018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8133549783550083,6.955480997508224,2572.6200000000827,2572.6200000000827,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.195299301553632,28.14616327968336,0.5,0.5,20572.620000000083,1.142923333333338,False,0,0,1
2025-07-17 10:30:00,1578,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,537.12,537.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,17893.80952381018,17893.80952381018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8133549783550083,6.955480997508224,2572.6200000000827,2572.6200000000827,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.146163279683357,28.09808160558431,0.5,0.5,20572.620000000083,1.142923333333338,False,0,0,1
2025-07-17 10:45:00,1579,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,537.12,537.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,17893.80952381018,17893.80952381018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8133549783550083,6.955480997508224,2572.6200000000827,2572.6200000000827,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.09808160558431,28.051181870097594,0.5,0.5,20572.620000000083,1.142923333333338,False,0,0,1
2025-07-17 11:00:00,1580,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,500.04,500.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,17599.523809524482,17599.523809524482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7999783549783855,6.941134357779367,2535.5400000000845,2535.5400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.051181870097594,28.00779418612914,0.5,0.5,20535.540000000085,1.140863333333338,False,0,0,1
2025-07-17 11:15:00,1581,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,500.04,500.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,17599.523809524482,17599.523809524482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7999783549783855,6.941134357779367,2535.5400000000845,2535.5400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.00779418612914,27.965816815845518,0.5,0.5,20535.540000000085,1.140863333333338,False,0,0,1
2025-07-17 11:30:00,1582,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,500.04,500.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,17599.523809524482,17599.523809524482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7999783549783855,6.941134357779367,2535.5400000000845,2535.5400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.965816815845518,27.925361992450124,0.5,0.5,20535.540000000085,1.140863333333338,False,0,0,1
2025-07-17 11:45:00,1583,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,500.04,500.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,17599.523809524482,17599.523809524482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7999783549783855,6.941134357779367,2535.5400000000845,2535.5400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.925361992450124,27.886535809168745,0.5,0.5,20535.540000000085,1.140863333333338,False,0,0,1
2025-07-17 12:00:00,1584,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,1297.98,1297.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19792.02,0.0,1792.02,0.0,20035.500000027638,20035.50000000013,0.0,0,,0.0,0.0,,0.0,0.5,27.886535809168745,27.816434191377127,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 12:15:00,1585,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,1297.98,1297.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19792.02,0.0,1792.02,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.816434191377123,27.748338827791002,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 12:30:00,1586,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,1297.98,1297.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19792.02,0.0,1792.02,0.0,20035.500000027638,20035.500000000313,0.0,0,,0.0,0.0,,0.0,0.5,27.748338827791002,27.682333723655635,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 12:45:00,1587,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,1297.98,1297.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19792.02,0.0,1792.02,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.682333723655635,27.618495101095665,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 13:00:00,1588,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,1343.64,1343.64,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19746.36,0.0,1746.36,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.618495101095665,27.556891066152,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 13:15:00,1589,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,1343.64,1343.64,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19746.36,0.0,1746.36,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.556891066152,27.497581310610006,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 13:30:00,1590,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,1343.64,1343.64,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19746.36,0.0,1746.36,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.497581310610006,27.440616849895502,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 13:45:00,1591,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,1343.64,1343.64,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19746.36,0.0,1746.36,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.440616849895502,27.38603979816086,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 14:00:00,1592,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,532.74,532.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,17859.047619048295,17859.047619048295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8117748917749225,6.953807906989885,2568.2400000000853,2568.2400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.38603979816086,27.36494032438113,0.5,0.5,20568.240000000085,1.1426800000000048,False,0,0,1
2025-07-17 14:15:00,1593,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,532.74,532.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,17859.047619048295,17859.047619048295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8117748917749225,6.953807906989885,2568.2400000000853,2568.2400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.36494032438113,27.34611037954558,0.5,0.5,20568.240000000085,1.1426800000000048,False,0,0,1
2025-07-17 14:30:00,1594,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,532.74,532.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,17859.047619048295,17859.047619048295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8117748917749225,6.953807906989885,2568.2400000000853,2568.2400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.34611037954558,27.329565392530345,0.5,0.5,20568.240000000085,1.1426800000000048,False,0,0,1
2025-07-17 14:45:00,1595,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,532.74,532.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,17859.047619048295,17859.047619048295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8117748917749225,6.953807906989885,2568.2400000000853,2568.2400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.329565392530345,27.315311374442985,0.5,0.5,20568.240000000085,1.1426800000000048,False,0,0,1
2025-07-17 15:00:00,1596,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,401.04,401.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,16813.809523810196,16813.809523810196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7642640692640998,6.900690948562146,2436.5400000000845,2436.5400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.315311374442985,27.311184176533168,0.5,0.5,20436.540000000085,1.135363333333338,False,0,0,1
2025-07-17 15:15:00,1597,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,401.04,401.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21844.254151827423,2160.0,16813.809523810196,16813.809523810196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7642640692640998,6.900690948562146,2436.5400000000845,2436.5400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.311184176533168,27.309287549723113,0.5,0.5,20436.540000000085,1.135363333333338,False,0,0,1
2025-07-17 15:30:00,1598,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,401.04,401.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,16813.809523810196,16813.809523810196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7642640692640998,6.900690948562146,2436.5400000000845,2436.5400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.30928754972311,27.30959949481477,0.5,0.5,20436.540000000085,1.135363333333338,False,0,0,1
2025-07-17 15:45:00,1599,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,401.04,401.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,16813.809523810196,16813.809523810196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7642640692640998,6.900690948562146,2436.5400000000845,2436.5400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.30959949481477,27.312088724595906,0.5,0.5,20436.540000000085,1.135363333333338,False,0,0,1
2025-07-17 16:00:00,1600,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,510.42,510.42,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,17681.90476190541,17681.90476190541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8037229437229733,6.945192606957344,2545.920000000082,2545.920000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.312088724595906,27.310204082577975,0.5,0.5,20545.920000000082,1.1414400000000045,False,0,0,1
2025-07-17 16:15:00,1601,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,510.42,510.42,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,17681.90476190541,17681.90476190541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8037229437229733,6.945192606957344,2545.920000000082,2545.920000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.310204082577975,27.310443480853166,0.5,0.5,20545.920000000082,1.1414400000000045,False,0,0,1
2025-07-17 16:30:00,1602,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,510.42,510.42,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,17681.90476190541,17681.90476190541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8037229437229733,6.945192606957344,2545.920000000082,2545.920000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.310443480853166,27.3127485164014,0.5,0.5,20545.920000000082,1.1414400000000045,False,0,0,1
2025-07-17 16:45:00,1603,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,510.42,510.42,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,17681.90476190541,17681.90476190541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8037229437229733,6.945192606957344,2545.920000000082,2545.920000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.3127485164014,27.317052263577242,0.5,0.5,20545.920000000082,1.1414400000000045,False,0,0,1
2025-07-17 17:00:00,1604,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,224.82,224.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,15415.238095238758,15415.238095238758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7006926406926708,6.819936157375145,2260.3200000000834,2260.3200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.317052263577242,27.34027955888033,0.5,0.5,20260.320000000083,1.125573333333338,False,0,0,1
2025-07-17 17:15:00,1605,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,224.82,224.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,15415.238095238758,15415.238095238758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7006926406926708,6.819936157375145,2260.3200000000834,2260.3200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.34027955888033,27.36525169601175,0.5,0.5,20260.320000000083,1.125573333333338,False,0,0,1
2025-07-17 17:30:00,1606,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,224.82,224.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,15415.238095238758,15415.238095238758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7006926406926708,6.819936157375145,2260.3200000000834,2260.3200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.36525169601175,27.391878567736438,0.5,0.5,20260.320000000083,1.125573333333338,False,0,0,1
2025-07-17 17:45:00,1607,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,224.82,224.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,15415.238095238758,15415.238095238758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7006926406926708,6.819936157375145,2260.3200000000834,2260.3200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.391878567736438,27.420062886338258,0.5,0.5,20260.320000000083,1.125573333333338,False,0,0,1
2025-07-17 18:00:00,1608,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,48.06,48.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,14012.380952381625,14012.380952381625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6369264069264375,6.725211154169332,2083.560000000085,2083.560000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.420062886338258,27.460222029324793,0.5,0.5,20083.560000000085,1.115753333333338,False,0,0,1
2025-07-17 18:15:00,1609,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,48.06,48.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,14012.380952381627,14012.380952381627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6369264069264376,6.725211154169333,2083.560000000085,2083.560000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000027638,20035.500000000142,0.0,0,,0.0,0.0,,0.0,0.5,27.460222029324793,27.501665016769394,0.5,0.5,20083.560000000085,1.115753333333338,False,0,0,1
2025-07-17 18:30:00,1610,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,48.06,48.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,14012.380952381627,14012.380952381627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6369264069264376,6.725211154169333,2083.560000000085,2083.560000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.501665016769394,27.544275969142035,0.5,0.5,20083.560000000085,1.115753333333338,False,0,0,1
2025-07-17 18:45:00,1611,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,48.06,48.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,14012.380952381627,14012.380952381627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6369264069264376,6.725211154169333,2083.560000000085,2083.560000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.544275969142035,27.587933659087962,0.5,0.5,20083.560000000085,1.115753333333338,False,0,0,1
2025-07-17 19:00:00,1612,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.587933659087962,27.64079447120041,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 19:15:00,1613,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.64079447120041,27.694464619848002,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 19:30:00,1614,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.694464619848002,27.748801769117293,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 19:45:00,1615,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000346,0.0,0,,0.0,0.0,,0.0,0.5,27.74880176911729,27.80366023477633,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 20:00:00,1616,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.73756105258,12879.73756105258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608985,6.32755468486959,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000116,0.0,0,,0.0,0.0,,0.0,0.5,27.80366023477633,27.858891610885077,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 20:15:00,1617,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.858891610885077,27.914345408045005,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 20:30:00,1618,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.914345408045005,27.969869700554938,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 20:45:00,1619,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12870.68565955507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.969869700554938,28.025311779701955,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 21:00:00,1620,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22248.0,2160.0,12870.07874015814,12870.07874015814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9192913385827243,6.32280950142845,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.025311779701955,28.080518810389947,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 21:15:00,1621,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12870.68565955507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.080518810389947,28.135338488294142,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 21:30:00,1622,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.135338488294142,28.18961969472767,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 21:45:00,1623,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.18961969472767,28.243213146415986,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 22:00:00,1624,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12879.737561052576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.243213146415986,28.29597203739676,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 22:15:00,1625,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.29597203739676,28.347752670296728,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 22:30:00,1626,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.347752670296728,28.398415074282248,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 22:45:00,1627,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.398415074282248,28.447823607037503,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 23:00:00,1628,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053877,12908.055791053877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752769,6.34146685878327,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.447823607037503,28.495847538192734,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 23:15:00,1629,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12917.851133521197,12917.851133521197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9227036523943712,6.346279112513224,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.495847538192734,28.5423616117042,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 23:30:00,1630,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12928.655746059838,12928.655746059838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9234754104328455,6.351587200225648,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.5423616117042,28.587246584777745,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 23:45:00,1631,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12940.42336166016,12940.42336166016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9243159544042971,6.35736839187405,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.587246584777745,28.630389741028335,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-18 00:00:00,1632,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,12953.103589585575,12953.103589585575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9252216849703983,6.36359793150825,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.630389741028335,28.671685375678205,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-18 00:15:00,1633,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,12966.642131153394,12966.642131153394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9261887236538139,6.3702491432831545,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.50000000009,0.0,0,,0.0,0.0,,0.0,0.5,28.671685375678205,28.71103525071599,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-18 00:30:00,1634,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,12980.981012250155,12980.981012250155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9272129294464396,6.3772935456888336,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.71103525071599,28.748349018067884,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-18 00:45:00,1635,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,12996.058831585653,12996.058831585653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9282899165418323,6.384700973512709,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.748349018067884,28.78354460896877,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-18 01:00:00,1636,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,13011.811023622706,13011.811023622706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9294150731159075,6.392439707011629,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.78354460896877,28.816548587866155,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-18 01:15:00,1637,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,13028.17013505669,13028.17013505669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9305835810754778,6.400476607740679,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.816548587866155,28.847296469341373,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-18 01:30:00,1638,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,13045.066113660949,13045.066113660949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9317904366900678,6.408777260457093,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000273,0.0,0,,0.0,0.0,,0.0,0.5,28.847296469341373,28.87573299669119,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-18 01:45:00,1639,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,13062.426608261181,13062.426608261181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9330304720186557,6.417306120491596,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.5000000002,0.0,0,,0.0,0.0,,0.0,0.5,28.87573299669119,28.901812380976825,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-18 02:00:00,1640,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,13080.177278554274,13080.177278554274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9342983770395911,6.4260266659561465,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.901812380976825,28.925498499516888,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-18 02:15:00,1641,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,13098.242113444905,13098.242113444905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9355887223889218,6.434901554136265,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.925498499516888,28.946765052974314,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-18 02:30:00,1642,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,13116.543756536706,13116.543756536706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9368959826097647,6.443892781398264,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.946765052974314,28.965595680364736,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-18 02:45:00,1643,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21844.25415182742,2160.0,13135.00383738424,13135.00383738424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.93821455981316,6.452961845926652,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.965595680364736,28.98198403149382,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-18 03:00:00,1644,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,13153.54330708727,13153.54330708727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9395388076490907,6.4620699125948065,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.981984031493816,28.995933796513512,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
