timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-18 03:15:00,1645,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,13172.082776790307,13172.082776790307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9408630554850219,6.471177979262965,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.995933796513512,29.00745869247068,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-18 03:30:00,1646,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,13190.542857637838,13190.542857637838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.942181632688417,6.480247043791351,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,29.00745869247068,29.016582406905822,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-18 03:45:00,1647,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,13208.84450072964,13208.84450072964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.94348889290926,6.489238271053352,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,29.016582406905822,29.02333849874346,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-18 04:00:00,1648,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,13226.909335620272,13226.909335620272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9447792382585909,6.49811315923347,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,29.02333849874346,29.027770256898663,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-18 04:15:00,1649,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,13244.660005913367,13244.660005913367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9460471432795262,6.506833704698021,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,29.027770256898663,29.029930517205276,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-18 04:30:00,1650,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,13262.020500513598,13262.020500513598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9472871786081141,6.5153625647325235,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,29.029930517205276,29.029881438449824,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-18 04:45:00,1651,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,13278.916479117857,13278.916479117857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9484940342227041,6.523663217448937,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,29.029881438449824,29.02769423847027,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-18 05:00:00,1652,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,13295.27559055184,13295.27559055184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9496625421822743,6.531700118177988,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,29.02769423847027,29.02344889144974,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-18 05:15:00,1653,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,13311.027782588893,13311.027782588893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9507876987563495,6.539438851676908,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,29.02344889144974,29.01723378770151,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-18 05:30:00,1654,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,13326.105601924392,13326.105601924392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9518646858517422,6.546846279500783,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,29.01723378770151,29.00914535740221,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-18 05:45:00,1655,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,13340.44448302115,13340.44448302115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9528888916443679,6.553890681906461,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,29.00914535740221,28.99928765988454,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-18 06:00:00,1656,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,56.4,56.4,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,14078.571428572104,14078.571428572104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6399350649350957,6.730040359755022,2091.900000000085,2091.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.99928765988454,28.982337527218355,0.5,0.5,20091.900000000085,1.1162166666666713,False,0,0,1
2025-07-18 06:15:00,1657,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,56.4,56.4,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,14078.571428572104,14078.571428572104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6399350649350957,6.730040359755022,2091.900000000085,2091.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.982337527218352,28.96397299941104,0.5,0.5,20091.900000000085,1.1162166666666713,False,0,0,1
2025-07-18 06:30:00,1658,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,56.4,56.4,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,14078.571428572106,14078.571428572106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6399350649350958,6.730040359755023,2091.900000000085,2091.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.96397299941104,28.944310690340235,0.5,0.5,20091.900000000085,1.1162166666666713,False,0,0,1
2025-07-18 06:45:00,1659,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,56.4,56.4,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,14078.571428572104,14078.571428572104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6399350649350957,6.730040359755022,2091.900000000085,2091.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.944310690340235,28.92347255757757,0.5,0.5,20091.900000000085,1.1162166666666713,False,0,0,1
2025-07-18 07:00:00,1660,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,233.52,233.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,15484.285714286381,15484.285714286381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7038311688311991,6.824217377672214,2269.020000000084,2269.020000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.92347255757757,28.891042524206323,0.5,0.5,20269.020000000084,1.1260566666666714,False,0,0,1
2025-07-18 07:15:00,1661,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,233.52,233.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,15484.285714286381,15484.285714286381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7038311688311991,6.824217377672214,2269.020000000084,2269.020000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.891042524206323,28.85775381212379,0.5,0.5,20269.020000000084,1.1260566666666714,False,0,0,1
2025-07-18 07:30:00,1662,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,233.52,233.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,15484.285714286381,15484.285714286381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7038311688311991,6.824217377672214,2269.020000000084,2269.020000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.85775381212379,28.823740869851193,0.5,0.5,20269.020000000084,1.1260566666666714,False,0,0,1
2025-07-18 07:45:00,1663,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,233.52,233.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,15484.285714286381,15484.285714286381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7038311688311991,6.824217377672214,2269.020000000084,2269.020000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000027638,20035.500000000102,0.0,0,,0.0,0.0,,0.0,0.5,28.823740869851193,28.789141292730676,0.5,0.5,20269.020000000084,1.1260566666666714,False,0,0,1
2025-07-18 08:00:00,1664,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,523.08,523.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,17782.38095238163,17782.38095238163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8082900432900741,6.950097691837284,2558.5800000000854,2558.5800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.789141292730672,28.736859519178942,0.5,0.5,20558.580000000085,1.1421433333333382,False,0,0,1
2025-07-18 08:15:00,1665,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,523.08,523.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,17782.38095238163,17782.38095238163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8082900432900741,6.950097691837284,2558.5800000000854,2558.5800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.736859519178942,28.68437032402709,0.5,0.5,20558.580000000085,1.1421433333333382,False,0,0,1
2025-07-18 08:30:00,1666,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,523.08,523.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,17782.38095238163,17782.38095238163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8082900432900741,6.950097691837284,2558.5800000000854,2558.5800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.68437032402709,28.63181661974021,0.5,0.5,20558.580000000085,1.1421433333333382,False,0,0,1
2025-07-18 08:45:00,1667,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,523.08,523.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,17782.38095238163,17782.38095238163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8082900432900741,6.950097691837284,2558.5800000000854,2558.5800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.63181661974021,28.57934205545201,0.5,0.5,20558.580000000085,1.1421433333333382,False,0,0,1
2025-07-18 09:00:00,1668,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,1308.48,1308.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19781.52,0.0,1781.52,0.0,20035.500000027638,20035.500000000095,0.0,0,,0.0,0.0,,0.0,0.5,28.57934205545201,28.495458256390094,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 09:15:00,1669,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1308.48,1308.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19781.52,0.0,1781.52,0.0,20035.500000027638,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.495458256390094,28.4121185650386,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 09:30:00,1670,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1308.48,1308.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19781.52,0.0,1781.52,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.4121185650386,28.329464134038894,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 09:45:00,1671,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1308.48,1308.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19781.52,0.0,1781.52,0.0,20035.500000027638,20035.5000000001,0.0,0,,0.0,0.0,,0.0,0.5,28.329464134038894,28.247634395071316,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 10:00:00,1672,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1324.56,1324.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19765.44,0.0,1765.44,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.247634395071316,28.166766454961785,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 10:15:00,1673,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,1324.56,1324.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19765.44,0.0,1765.44,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.166766454961785,28.08699450178217,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 10:30:00,1674,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,1324.56,1324.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19765.44,0.0,1765.44,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.086994501782165,28.008449223487386,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 10:45:00,1675,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,1324.56,1324.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19765.44,0.0,1765.44,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.008449223487386,27.931257241578543,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 11:00:00,1676,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,962.04,962.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,21266.19047619115,21266.19047619115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9666450216450523,7.094547687834208,2997.5400000000845,2997.5400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.931257241578543,27.861044133645507,0.5,0.5,20997.540000000085,1.1665300000000047,False,0,0,1
2025-07-18 11:15:00,1677,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,962.04,962.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,21266.190476191146,21266.190476191146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9666450216450521,7.094547687834206,2997.5400000000845,2997.5400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.861044133645507,27.792392232407106,0.5,0.5,20997.540000000085,1.1665300000000047,False,0,0,1
2025-07-18 11:30:00,1678,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,962.04,962.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,21266.190476191146,21266.190476191146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9666450216450521,7.094547687834206,2997.5400000000845,2997.5400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.792392232407106,27.725412922293554,0.5,0.5,20997.540000000085,1.1665300000000047,False,0,0,1
2025-07-18 11:45:00,1679,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,962.04,962.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,21266.19047619115,21266.19047619115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9666450216450523,7.094547687834208,2997.5400000000845,2997.5400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000027638,20035.500000000233,0.0,0,,0.0,0.0,,0.0,0.5,27.725412922293554,27.660211452531804,0.5,0.5,20997.540000000085,1.1665300000000047,False,0,0,1
2025-07-18 12:00:00,1680,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,760.2,760.2,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,19664.2857142863,19664.2857142863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8938311688311954,7.033761030971056,2795.7000000000735,2795.7000000000735,20035.500000000073,0.0,2035.5000000000734,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.660211452531804,27.608900766389123,0.5,0.5,20795.700000000073,1.1553166666666708,False,0,0,1
2025-07-18 12:15:00,1681,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,760.2,760.2,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,19664.285714286383,19664.285714286383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8938311688311993,7.033761030971059,2795.7000000000844,2795.7000000000844,20035.500000000084,0.0,2035.5000000000844,0.0,20035.500000027638,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.60890076638912,27.559490635461408,0.5,0.5,20795.700000000084,1.1553166666666714,False,0,0,1
2025-07-18 12:30:00,1682,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,760.2,760.2,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,19664.285714286387,19664.285714286387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8938311688311994,7.0337610309710605,2795.7000000000844,2795.7000000000844,20035.500000000084,0.0,2035.5000000000844,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.559490635461408,27.512065659550746,0.5,0.5,20795.700000000084,1.1553166666666714,False,0,0,1
2025-07-18 12:45:00,1683,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,760.2,760.2,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,19664.285714286383,19664.285714286383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8938311688311993,7.033761030971059,2795.7000000000844,2795.7000000000844,20035.500000000084,0.0,2035.5000000000844,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.512065659550746,27.46670265199422,0.5,0.5,20795.700000000084,1.1553166666666714,False,0,0,1
2025-07-18 13:00:00,1684,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,1198.5,1198.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19891.5,0.0,1891.5,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.46670265199422,27.405952449576752,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 13:15:00,1685,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,1198.5,1198.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19891.5,0.0,1891.5,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.405952449576752,27.347491723752995,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 13:30:00,1686,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,1198.5,1198.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19891.5,0.0,1891.5,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.347491723752995,27.291371516964563,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 13:45:00,1687,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,1198.5,1198.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19891.5,0.0,1891.5,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.291371516964563,27.23763397022766,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 14:00:00,1688,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,901.56,901.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,20786.190476191143,20786.190476191143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9448268398268701,7.0772100250558525,2937.060000000085,2937.060000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.23763397022766,27.195415707801484,0.5,0.5,20937.060000000085,1.1631700000000047,False,0,0,1
2025-07-18 14:15:00,1689,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,901.56,901.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,20786.19047619115,20786.19047619115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9448268398268704,7.077210025055854,2937.060000000085,2937.060000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000027638,20035.5000000001,0.0,0,,0.0,0.0,,0.0,0.5,27.195415707801484,27.15558576750562,0.5,0.5,20937.060000000085,1.1631700000000047,False,0,0,1
2025-07-18 14:30:00,1690,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,901.56,901.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,20786.190476191146,20786.190476191146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9448268398268703,7.077210025055853,2937.060000000085,2937.060000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.15558576750562,27.11815891000454,0.5,0.5,20937.060000000085,1.1631700000000047,False,0,0,1
2025-07-18 14:45:00,1691,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,901.56,901.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,20786.19047619115,20786.19047619115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9448268398268704,7.077210025055854,2937.060000000085,2937.060000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.11815891000454,27.083140481952814,0.5,0.5,20937.060000000085,1.1631700000000047,False,0,0,1
2025-07-18 15:00:00,1692,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,522.66,522.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,17779.04761904828,17779.04761904828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8081385281385582,6.949935742505434,2558.1600000000835,2558.1600000000835,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000204,0.0,0,,0.0,0.0,,0.0,0.5,27.083140481952814,27.07307995959897,0.5,0.5,20558.160000000084,1.1421200000000047,False,0,0,1
2025-07-18 15:15:00,1693,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,522.66,522.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21844.254151827423,2160.0,17779.04761904828,17779.04761904828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8081385281385582,6.949935742505434,2558.1600000000835,2558.1600000000835,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.07307995959897,27.065283383294886,0.5,0.5,20558.160000000084,1.1421200000000047,False,0,0,1
2025-07-18 15:30:00,1694,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,522.66,522.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,17779.04761904828,17779.04761904828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8081385281385582,6.949935742505434,2558.1600000000835,2558.1600000000835,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.065283383294883,27.059728566108415,0.5,0.5,20558.160000000084,1.1421200000000047,False,0,0,1
2025-07-18 15:45:00,1695,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,522.66,522.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,17779.04761904828,17779.04761904828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8081385281385582,6.949935742505434,2558.1600000000835,2558.1600000000835,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.059728566108415,27.05638403414924,0.5,0.5,20558.160000000084,1.1421200000000047,False,0,0,1
2025-07-18 16:00:00,1696,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,290.34,290.34,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,15935.238095238763,15935.238095238763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7243290043290347,6.8513905063281175,2325.840000000084,2325.840000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.500000027638,20035.500000000164,0.0,0,,0.0,0.0,,0.0,0.5,27.05638403414924,27.06903773101507,0.5,0.5,20325.840000000084,1.129213333333338,False,0,0,1
2025-07-18 16:15:00,1697,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,290.34,290.34,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,15935.238095238761,15935.238095238761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7243290043290346,6.851390506328117,2325.840000000084,2325.840000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.06903773101507,27.083733690017798,0.5,0.5,20325.840000000084,1.129213333333338,False,0,0,1
2025-07-18 16:30:00,1698,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,290.34,290.34,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,15935.238095238761,15935.238095238761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7243290043290346,6.851390506328117,2325.840000000084,2325.840000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.083733690017798,27.100413968139478,0.5,0.5,20325.840000000084,1.129213333333338,False,0,0,1
2025-07-18 16:45:00,1699,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,290.34,290.34,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,15935.238095238761,15935.238095238761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7243290043290346,6.851390506328117,2325.840000000084,2325.840000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.100413968139478,27.11901209714929,0.5,0.5,20325.840000000084,1.129213333333338,False,0,0,1
2025-07-18 17:00:00,1700,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,89.88,89.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,14344.285714286387,14344.285714286387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6520129870130176,6.749045212755279,2125.3800000000847,2125.3800000000847,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.11901209714929,27.151385511245678,0.5,0.5,20125.380000000085,1.1180766666666713,False,0,0,1
2025-07-18 17:15:00,1701,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,89.88,89.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,14344.285714286387,14344.285714286387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6520129870130176,6.749045212755279,2125.3800000000847,2125.3800000000847,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.151385511245678,27.18545232025219,0.5,0.5,20125.380000000085,1.1180766666666713,False,0,0,1
2025-07-18 17:30:00,1702,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,89.88,89.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,14344.285714286387,14344.285714286387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6520129870130176,6.749045212755279,2125.3800000000847,2125.3800000000847,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.18545232025219,27.221122706322667,0.5,0.5,20125.380000000085,1.1180766666666713,False,0,0,1
2025-07-18 17:45:00,1703,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,89.88,89.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,14344.285714286387,14344.285714286387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6520129870130176,6.749045212755279,2125.3800000000847,2125.3800000000847,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.221122706322667,27.258299669502083,0.5,0.5,20125.380000000085,1.1180766666666713,False,0,0,1
2025-07-18 18:00:00,1704,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.84,0.84,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,12959.71776281392,12959.71776281392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.92569412591528,6.364220986089448,2036.3400000000838,2036.3400000000838,20035.500000000084,0.0,2035.500000000084,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.258299669502083,27.30726370450508,0.5,0.5,20036.340000000084,1.1131300000000046,False,0,1,0
2025-07-18 18:15:00,1705,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.84,0.84,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12947.037534888508,12947.037534888508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9247883953491791,6.357994016170175,2036.3400000000838,2036.3400000000838,20035.500000000084,0.0,2035.500000000084,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.30726370450508,27.35755715815799,0.5,0.5,20036.340000000084,1.1131300000000046,False,0,1,0
2025-07-18 18:30:00,1706,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.84,0.84,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12935.269919288185,12935.269919288185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9239478513777275,6.352215209291009,2036.3400000000838,2036.3400000000838,20035.500000000084,0.0,2035.500000000084,0.0,20035.500000027638,20035.50000000053,0.0,0,,0.0,0.0,,0.0,0.5,27.35755715815799,27.40905704998352,0.5,0.5,20036.340000000084,1.1131300000000046,False,0,1,0
2025-07-18 18:45:00,1707,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.84,0.84,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12924.465306749544,12924.465306749544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9231760933392531,6.34690931119018,2036.3400000000838,2036.3400000000838,20035.500000000084,0.0,2035.500000000084,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.40905704998352,27.46163471369195,0.5,0.5,20036.340000000084,1.1131300000000046,False,0,1,0
2025-07-18 19:00:00,1708,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.46163471369195,27.515205957372252,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-18 19:15:00,1709,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818167,12899.311663818167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584405,6.337171045845069,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.515205957372252,27.569582541410128,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-18 19:30:00,1710,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.569582541410128,27.624622152370634,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-18 19:45:00,1711,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.62462215237063,27.680179128373872,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-18 20:00:00,1712,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12879.737561052576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.680179128373872,27.736105085706132,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-18 20:15:00,1713,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.736105085706132,27.792249557070193,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-18 20:30:00,1714,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.792249557070193,27.84846063874186,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-18 20:45:00,1715,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.685659555069,12870.685659555069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682192,6.32310766865858,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.84846063874186,27.904585643861573,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-18 21:00:00,1716,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22248.0,2160.0,12870.078740158138,12870.078740158138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9192913385827242,6.322809501428449,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.904585643861573,27.960471759063665,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-18 21:15:00,1717,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12870.68565955507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.960471759063665,28.01596670163157,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-18 21:30:00,1718,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.01596670163157,28.070919374365076,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-18 21:45:00,1719,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.070919374365076,28.125180515355428,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-18 22:00:00,1720,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12879.737561052576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.125180515355428,28.178603339885917,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-18 22:15:00,1721,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.50000000052,0.0,0,,0.0,0.0,,0.0,0.5,28.178603339885917,28.231044171709385,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-18 22:30:00,1722,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.231044171709385,28.282363060999458,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-18 22:45:00,1723,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.282363060999458,28.33242438632943,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-18 23:00:00,1724,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.05579105389,12908.05579105389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752778,6.341466858783277,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000204,0.0,0,,0.0,0.0,,0.0,0.5,28.33242438632943,28.381097438101143,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-18 23:15:00,1725,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12917.851133521197,12917.851133521197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9227036523943712,6.346279112513224,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.381097438101143,28.428256980925624,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-18 23:30:00,1726,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12928.655746059838,12928.655746059838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9234754104328455,6.351587200225648,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.428256980925624,28.473783792547298,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
