timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-21 12:45:00,1971,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,836.52,836.52,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,20270.000000000666,20270.000000000666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9213636363636666,7.057750294218032,2872.020000000084,2872.020000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.943910854853392,26.897200860930425,0.5,0.5,20872.020000000084,1.1595566666666712,False,0,0,1
2025-07-21 13:00:00,1972,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,1157.46,1157.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19932.54,0.0,1932.54,0.0,20035.500000027638,20035.500000000164,0.0,0,,0.0,0.0,,0.0,0.5,26.897200860930425,26.839654106087693,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 13:15:00,1973,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,1157.46,1157.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19932.54,0.0,1932.54,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.839654106087693,26.78437880844606,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 13:30:00,1974,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,1157.46,1157.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19932.54,0.0,1932.54,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.78437880844606,26.73142611180623,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 13:45:00,1975,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,1157.46,1157.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19932.54,0.0,1932.54,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.73142611180623,26.68083825797334,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 14:00:00,1976,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,801.6,801.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,19992.857142857796,19992.857142857796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9087662337662634,7.046934243719719,2837.100000000082,2837.100000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000027638,20035.500000000167,0.0,0,,0.0,0.0,,0.0,0.5,26.68083825797334,26.647701971428596,0.5,0.5,20837.100000000082,1.1576166666666712,False,0,0,1
2025-07-21 14:15:00,1977,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,801.6,801.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,19992.857142857796,19992.857142857796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9087662337662634,7.046934243719719,2837.100000000082,2837.100000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.647701971428596,26.616902920899832,0.5,0.5,20837.100000000082,1.1576166666666712,False,0,0,1
2025-07-21 14:30:00,1978,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,801.6,801.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,19992.857142857796,19992.857142857796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9087662337662634,7.046934243719719,2837.100000000082,2837.100000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.616902920899832,26.58845615441091,0.5,0.5,20837.100000000082,1.1576166666666712,False,0,0,1
2025-07-21 14:45:00,1979,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,801.6,801.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,19992.857142857796,19992.857142857796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9087662337662634,7.046934243719719,2837.100000000082,2837.100000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.58845615441091,26.5623673043594,0.5,0.5,20837.100000000082,1.1576166666666712,False,0,0,1
2025-07-21 15:00:00,1980,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,554.7,554.7,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,18033.333333334,18033.333333334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8196969696970001,6.962139345739099,2590.2000000000844,2590.2000000000844,20035.500000000084,0.0,2035.5000000000844,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.5623673043594,26.553328988272376,0.5,0.5,20590.200000000084,1.1439000000000046,False,0,0,1
2025-07-21 15:15:00,1981,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,554.7,554.7,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21844.254151827423,2160.0,18033.333333334,18033.333333334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8196969696970001,6.962139345739099,2590.2000000000844,2590.2000000000844,20035.500000000084,0.0,2035.5000000000844,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.553328988272376,26.54654886832486,0.5,0.5,20590.200000000084,1.1439000000000046,False,0,0,1
2025-07-21 15:30:00,1982,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,554.7,554.7,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,18033.333333334,18033.333333334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8196969696970001,6.962139345739099,2590.2000000000844,2590.2000000000844,20035.500000000084,0.0,2035.5000000000844,0.0,20035.500000027638,20035.500000000095,0.0,0,,0.0,0.0,,0.0,0.5,26.54654886832486,26.54200478992795,0.5,0.5,20590.200000000084,1.1439000000000046,False,0,0,1
2025-07-21 15:45:00,1983,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,554.7,554.7,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,18033.333333334,18033.333333334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8196969696970001,6.962139345739099,2590.2000000000844,2590.2000000000844,20035.500000000084,0.0,2035.5000000000844,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.54200478992795,26.539665311352646,0.5,0.5,20590.200000000084,1.1439000000000046,False,0,0,1
2025-07-21 16:00:00,1984,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,231.72,231.72,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,15470.000000000671,15470.000000000671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7031818181818487,6.82333430368473,2267.220000000085,2267.220000000085,20035.500000000084,0.0,2035.5000000000848,0.0,20035.500000027638,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.539665311352646,26.558714836748496,0.5,0.5,20267.220000000085,1.1259566666666714,False,0,0,1
2025-07-21 16:15:00,1985,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,231.72,231.72,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,15470.000000000673,15470.000000000673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7031818181818488,6.823334303684731,2267.220000000085,2267.220000000085,20035.500000000084,0.0,2035.5000000000848,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.558714836748496,26.579770647745764,0.5,0.5,20267.220000000085,1.1259566666666714,False,0,0,1
2025-07-21 16:30:00,1986,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,231.72,231.72,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,15470.000000000673,15470.000000000673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7031818181818488,6.823334303684731,2267.220000000085,2267.220000000085,20035.500000000084,0.0,2035.5000000000848,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.579770647745764,26.60277500369451,0.5,0.5,20267.220000000085,1.1259566666666714,False,0,0,1
2025-07-21 16:45:00,1987,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,231.72,231.72,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,15470.000000000671,15470.000000000671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7031818181818487,6.82333430368473,2267.220000000085,2267.220000000085,20035.500000000084,0.0,2035.5000000000848,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.60277500369451,26.627661637593615,0.5,0.5,20267.220000000085,1.1259566666666714,False,0,0,1
2025-07-21 17:00:00,1988,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,121.74,121.74,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,14597.142857143534,14597.142857143534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6635064935065242,6.7665826969381975,2157.2400000000853,2157.2400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.627661637593615,26.66090246945358,0.5,0.5,20157.240000000085,1.1198466666666713,False,0,0,1
2025-07-21 17:15:00,1989,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,121.74,121.74,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,14597.142857143534,14597.142857143534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6635064935065242,6.7665826969381975,2157.2400000000853,2157.2400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.66090246945358,26.69583181699874,0.5,0.5,20157.240000000085,1.1198466666666713,False,0,0,1
2025-07-21 17:30:00,1990,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,121.74,121.74,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,14597.142857143534,14597.142857143534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6635064935065242,6.7665826969381975,2157.2400000000853,2157.2400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.69583181699874,26.732359889828594,0.5,0.5,20157.240000000085,1.1198466666666713,False,0,0,1
2025-07-21 17:45:00,1991,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,121.74,121.74,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,14597.142857143534,14597.142857143534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6635064935065242,6.7665826969381975,2157.2400000000853,2157.2400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.732359889828594,26.77038971527936,0.5,0.5,20157.240000000085,1.1198466666666713,False,0,0,1
2025-07-21 18:00:00,1992,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,12.3,12.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,13049.953983286356,13049.953983286356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9321395702347397,6.372670174473009,2047.800000000083,2047.800000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.77038971527936,26.821421472121315,0.5,0.5,20047.800000000083,1.1137666666666712,False,0,1,0
2025-07-21 18:15:00,1993,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,12.3,12.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,13037.273755360944,13037.273755360944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9312338396686388,6.366478052231867,2047.800000000083,2047.800000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.821421472121315,26.87377101667784,0.5,0.5,20047.800000000083,1.1137666666666712,False,0,1,0
2025-07-21 18:30:00,1994,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,12.3,12.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,13025.506139760617,13025.506139760617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9303932956971869,6.360731584998579,2047.800000000083,2047.800000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.87377101667784,26.92731543389565,0.5,0.5,20047.800000000083,1.1137666666666712,False,0,1,0
2025-07-21 18:45:00,1995,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,12.3,12.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,13014.701527221958,13014.701527221958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9296215376587112,6.355455380028056,2047.8000000000793,2047.8000000000793,20035.50000000008,0.0,2035.5000000000794,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.92731543389565,26.981926122541033,0.5,0.5,20047.80000000008,1.113766666666671,False,0,1,0
2025-07-21 19:00:00,1996,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.981926122541033,27.038195727046556,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 19:15:00,1997,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818162,12899.311663818162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584401,6.337171045845066,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.038195727046556,27.095255493630013,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 19:30:00,1998,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000375,0.0,0,,0.0,0.0,,0.0,0.5,27.095255493630013,27.15296319423428,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 19:45:00,1999,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017795,12885.122168017795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441282,6.330200033415507,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.152963194234278,27.21117325187704,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 20:00:00,2000,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12879.737561052576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.21117325187704,27.269737367264593,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 20:15:00,2001,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.269737367264593,27.328505157044887,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 20:30:00,2002,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.328505157044887,27.387324800966695,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 20:45:00,2003,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12870.68565955507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.387324800966695,27.446043695173895,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 21:00:00,2004,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22248.0,2160.0,12870.078740158138,12870.078740158138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9192913385827242,6.322809501428449,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.446043695173895,27.504509108837357,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 21:15:00,2005,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.685659555069,12870.685659555069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682192,6.32310766865858,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.504509108837357,27.562568841312785,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 21:30:00,2006,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.50381882383,12872.50381882383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874165,6.324000893551118,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.562568841312785,27.620071877010584,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 21:45:00,2007,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327307,12875.525432327307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233791,6.325485351179945,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.620071877010584,27.676869035173556,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 22:00:00,2008,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12879.737561052576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.676869035173556,27.732813611780067,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 22:15:00,2009,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000215,0.0,0,,0.0,0.0,,0.0,0.5,27.732813611780067,27.78776201082413,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 22:30:00,2010,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.78776201082413,27.84157436226918,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 22:45:00,2011,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.84157436226918,27.89411512402951,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 23:00:00,2012,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000142,0.0,0,,0.0,0.0,,0.0,0.5,27.89411512402951,27.945253665401662,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 23:15:00,2013,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12917.851133521197,12917.851133521197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9227036523943712,6.346279112513224,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000167,0.0,0,,0.0,0.0,,0.0,0.5,27.945253665401662,27.99486482944758,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 23:30:00,2014,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12928.655746059838,12928.655746059838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9234754104328455,6.351587200225648,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.99486482944758,28.042829471921316,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 23:45:00,2015,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12940.423361660161,12940.423361660161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9243159544042973,6.357368391874051,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.042829471921316,28.089034974431723,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-22 00:00:00,2016,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,12953.103589585575,12953.103589585575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9252216849703983,6.36359793150825,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000142,0.0,0,,0.0,0.0,,0.0,0.5,28.089034974431723,28.1333757296437,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-22 00:15:00,2017,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,12966.642131153394,12966.642131153394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9261887236538139,6.3702491432831545,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.1333757296437,28.17575359644043,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-22 00:30:00,2018,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,12980.981012250155,12980.981012250155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9272129294464396,6.3772935456888336,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.17575359644043,28.216078323097623,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-22 00:45:00,2019,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,12996.058831585653,12996.058831585653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9282899165418323,6.384700973512709,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.216078323097623,28.25426793665772,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-22 01:00:00,2020,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,13011.811023622704,13011.811023622704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9294150731159074,6.392439707011628,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.25426793665772,28.290249096836853,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-22 01:15:00,2021,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,13028.170135056691,13028.170135056691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9305835810754779,6.40047660774068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.290249096836853,28.32395741294911,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-22 01:30:00,2022,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,13045.066113660947,13045.066113660947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9317904366900677,6.408777260457092,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.32395741294911,28.355337722491136,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-22 01:45:00,2023,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,13062.42660826118,13062.42660826118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9330304720186556,6.417306120491595,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.355337722491136,28.384344330194146,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-22 02:00:00,2024,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,13080.177278554273,13080.177278554273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9342983770395908,6.426026665956146,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.50000000015,0.0,0,,0.0,0.0,,0.0,0.5,28.384344330194146,28.41094120651986,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-22 02:15:00,2025,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,13098.242113444905,13098.242113444905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9355887223889218,6.434901554136265,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.41094120651986,28.43510214475039,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-22 02:30:00,2026,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,13116.543756536708,13116.543756536708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9368959826097649,6.443892781398265,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.43510214475039,28.456810875999572,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-22 02:45:00,2027,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21844.25415182742,2160.0,13135.00383738424,13135.00383738424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.93821455981316,6.452961845926652,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.456810875999572,28.47606114165321,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-22 03:00:00,2028,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,13153.543307087271,13153.543307087271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9395388076490908,6.462069912594807,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.476061141653208,28.49285672292826,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-22 03:15:00,2029,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,13172.082776791289,13172.082776791289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9408630554850921,6.471177979263055,2035.5000000002074,2035.5000000002074,20035.500000000207,0.0,2035.5000000002074,0.0,20035.500000027638,20035.500000000207,1.2369127944111824e-10,0,,0.0,0.0,,0.0,0.5,28.49285672292826,28.507211427424338,0.5,0.5,20035.500000000207,1.1130833333333447,False,0,1,0
2025-07-22 03:30:00,2030,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,13190.542857637838,13190.542857637838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.942181632688417,6.480247043791351,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.507211427424338,28.519149032725366,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-22 03:45:00,2031,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,13208.84450072964,13208.84450072964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.94348889290926,6.489238271053352,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.519149032725366,28.528703187292766,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-22 04:00:00,2032,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,13226.909335620272,13226.909335620272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9447792382585909,6.49811315923347,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000095,0.0,0,,0.0,0.0,,0.0,0.5,28.528703187292766,28.53591726907488,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-22 04:15:00,2033,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,13244.660005913367,13244.660005913367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9460471432795262,6.506833704698021,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.53591726907488,28.540844202438,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-22 04:30:00,2034,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,13262.020500513596,13262.020500513596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.947287178608114,6.515362564732523,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.540844202438,28.543546234203113,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-22 04:45:00,2035,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,13278.916479117855,13278.916479117855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.948494034222704,6.523663217448936,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.543546234203113,28.544094669747448,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-22 05:00:00,2036,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,24.72,24.72,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,13489.921259843188,13489.921259843188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9635658042745134,6.547806185670769,2060.220000000085,2060.220000000085,20035.500000000084,0.0,2035.5000000000848,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.544094669747448,28.541109727781294,0.5,0.5,20060.220000000085,1.1144566666666713,False,0,1,0
2025-07-22 05:15:00,2037,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,24.72,24.72,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,13505.67345188024,13505.67345188024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9646909608485886,6.5554520642842435,2060.220000000085,2060.220000000085,20035.500000000084,0.0,2035.5000000000848,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.541109727781294,28.53614793930901,0.5,0.5,20060.220000000085,1.1144566666666713,False,0,1,0
2025-07-22 05:30:00,2038,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,24.72,24.72,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,13520.751271215737,13520.751271215737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9657679479439812,6.562770612466232,2060.220000000085,2060.220000000085,20035.500000000084,0.0,2035.5000000000848,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.53614793930901,28.529305774387236,0.5,0.5,20060.220000000085,1.1144566666666713,False,0,1,0
2025-07-22 05:45:00,2039,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,24.72,24.72,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,13535.0901523125,13535.0901523125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9667921537366071,6.5697304910698575,2060.220000000085,2060.220000000085,20035.500000000084,0.0,2035.5000000000848,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.529305774387236,28.520687332004336,0.5,0.5,20060.220000000085,1.1144566666666713,False,0,1,0
2025-07-22 06:00:00,2040,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,341.34,341.34,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,16340.000000000664,16340.000000000664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7427272727273029,6.874673936823719,2376.840000000084,2376.840000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.520687332004336,28.489468611896765,0.5,0.5,20376.840000000084,1.1320466666666713,False,0,0,1
2025-07-22 06:15:00,2041,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,341.34,341.34,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,16340.000000000666,16340.000000000666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.742727272727303,6.8746739368237195,2376.840000000084,2376.840000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.48946861189676,28.456915757452425,0.5,0.5,20376.840000000084,1.1320466666666713,False,0,0,1
2025-07-22 06:30:00,2042,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,341.34,341.34,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,16340.000000000664,16340.000000000664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7427272727273029,6.874673936823719,2376.840000000084,2376.840000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.456915757452425,28.42314493108192,0.5,0.5,20376.840000000084,1.1320466666666713,False,0,0,1
2025-07-22 06:45:00,2043,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,341.34,341.34,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,16340.000000000662,16340.000000000662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7427272727273029,6.874673936823718,2376.840000000084,2376.840000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.42314493108192,28.388277641429372,0.5,0.5,20376.840000000084,1.1320466666666713,False,0,0,1
2025-07-22 07:00:00,2044,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,966.0,966.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,21297.61904761971,21297.61904761971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9680735930736233,7.095658519946399,3001.5000000000837,3001.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.388277641429372,28.31525807946146,0.5,0.5,21001.500000000084,1.1667500000000046,False,0,0,1
2025-07-22 07:15:00,2045,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,966.0,966.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,21297.61904761971,21297.61904761971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9680735930736233,7.095658519946399,3001.5000000000837,3001.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.31525807946146,28.241608154880616,0.5,0.5,21001.500000000084,1.1667500000000046,False,0,0,1
2025-07-22 07:30:00,2046,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,966.0,966.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,21297.61904761971,21297.61904761971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9680735930736233,7.095658519946399,3001.5000000000837,3001.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.241608154880616,28.16746103193001,0.5,0.5,21001.500000000084,1.1667500000000046,False,0,0,1
2025-07-22 07:45:00,2047,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,966.0,966.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,21297.61904761971,21297.61904761971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9680735930736233,7.095658519946399,3001.5000000000837,3001.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.16746103193001,28.0929530288978,0.5,0.5,21001.500000000084,1.1667500000000046,False,0,0,1
2025-07-22 08:00:00,2048,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1638.78,1638.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19451.22,0.0,1451.2200000000018,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.092953028897796,28.01295517147299,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 08:15:00,2049,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1638.78,1638.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19451.22,0.0,1451.2200000000018,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.01295517147299,27.932905795419845,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 08:30:00,2050,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1638.78,1638.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19451.22,0.0,1451.2200000000018,0.0,20035.500000027638,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.932905795419845,27.852946936249246,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 08:45:00,2051,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1638.78,1638.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19451.22,0.0,1451.2200000000018,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.852946936249246,27.773221371073543,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
