timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-23 05:45:00,2135,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,15.24,15.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,13460.444483021163,13460.444483021163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9614603202157974,6.563701143499714,2050.7400000000853,2050.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.21324492028306,28.206964162724184,0.5,0.5,20050.740000000085,1.1139300000000047,False,0,1,0
2025-07-23 06:00:00,2136,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,223.2,223.2,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,15402.380952381622,15402.380952381622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7001082251082555,6.819135322256628,2258.7000000000844,2258.7000000000844,20035.500000000084,0.0,2035.5000000000844,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.206964162724184,28.184542278300952,0.5,0.5,20258.700000000084,1.125483333333338,False,0,0,1
2025-07-23 06:15:00,2137,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,223.2,223.2,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,15402.380952381622,15402.380952381622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7001082251082555,6.819135322256628,2258.7000000000844,2258.7000000000844,20035.500000000084,0.0,2035.5000000000844,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.18454227830095,28.16073677734023,0.5,0.5,20258.700000000084,1.125483333333338,False,0,0,1
2025-07-23 06:30:00,2138,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,223.2,223.2,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,15402.380952381622,15402.380952381622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7001082251082555,6.819135322256628,2258.7000000000844,2258.7000000000844,20035.500000000084,0.0,2035.5000000000844,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.16073677734023,28.13566410059,0.5,0.5,20258.700000000084,1.125483333333338,False,0,0,1
2025-07-23 06:45:00,2139,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,223.2,223.2,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,15402.380952381622,15402.380952381622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7001082251082555,6.819135322256628,2258.7000000000844,2258.7000000000844,20035.500000000084,0.0,2035.5000000000844,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.13566410059,28.109446033466106,0.5,0.5,20258.700000000084,1.125483333333338,False,0,0,1
2025-07-23 07:00:00,2140,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,856.92,856.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,20431.90476190541,20431.90476190541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9287229437229733,7.063948099482382,2892.420000000082,2892.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.109446033466106,28.044487756435846,0.5,0.5,20892.420000000082,1.1606900000000047,False,0,0,1
2025-07-23 07:15:00,2141,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,856.92,856.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,20431.90476190541,20431.90476190541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9287229437229733,7.063948099482382,2892.420000000082,2892.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.044487756435842,27.978853772064873,0.5,0.5,20892.420000000082,1.1606900000000047,False,0,0,1
2025-07-23 07:30:00,2142,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,856.92,856.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,20431.90476190541,20431.90476190541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9287229437229733,7.063948099482382,2892.420000000082,2892.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.978853772064873,27.912677499660465,0.5,0.5,20892.420000000082,1.1606900000000047,False,0,0,1
2025-07-23 07:45:00,2143,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,856.92,856.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,20431.90476190541,20431.90476190541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9287229437229733,7.063948099482382,2892.420000000082,2892.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.91267749966046,27.846095511140124,0.5,0.5,20892.420000000082,1.1606900000000047,False,0,0,1
2025-07-23 08:00:00,2144,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1319.94,1319.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19770.06,0.0,1770.06,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.84609551114012,27.7674862272527,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 08:15:00,2145,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1319.94,1319.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19770.06,0.0,1770.06,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.7674862272527,27.688817614010794,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 08:30:00,2146,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1319.94,1319.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19770.06,0.0,1770.06,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.688817614010794,27.61023175086062,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 08:45:00,2147,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1319.94,1319.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19770.06,0.0,1770.06,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.61023175086062,27.53187145860273,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 09:00:00,2148,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,2033.22,2033.22,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19056.78,0.0,1056.7799999999982,0.0,20035.500000027638,20035.500000000124,0.0,0,,0.0,0.0,,0.0,0.5,27.53187145860273,27.45387968164809,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 09:15:00,2149,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,2033.22,2033.22,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19056.78,0.0,1056.7799999999982,0.0,20035.500000027638,20035.500000000102,0.0,0,,0.0,0.0,,0.0,0.5,27.45387968164809,27.376398869779518,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 09:30:00,2150,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,2033.22,2033.22,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19056.78,0.0,1056.7799999999982,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.376398869779518,27.299570362065644,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 09:45:00,2151,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,2033.22,2033.22,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19056.78,0.0,1056.7799999999982,0.0,20035.500000027638,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.299570362065644,27.223533775565418,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 10:00:00,2152,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1770.0,1770.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19320.0,0.0,1320.0,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.223533775565418,27.148426401440606,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 10:15:00,2153,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,1770.0,1770.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19320.0,0.0,1320.0,0.0,20035.500000027638,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.148426401440606,27.074382611062045,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 10:30:00,2154,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,1770.0,1770.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19320.0,0.0,1320.0,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.074382611062042,27.001533274652566,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 10:45:00,2155,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,1770.0,1770.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,22000.000000000076,22000.000000000076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000036,7.119741100323624,3090.000000000011,3090.000000000011,19320.00000000001,0.0,1320.000000000011,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.001533274652566,26.930005194955918,0.5,0.5,21090.00000000001,1.1716666666666673,False,0,0,1
2025-07-23 11:00:00,2156,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,2533.38,2533.38,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18556.62,0.0,556.6199999999999,0.0,20035.500000027638,20035.50000000024,0.0,0,,0.0,0.0,,0.0,0.5,26.930005194955918,26.859920558356567,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 11:15:00,2157,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,2533.38,2533.38,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,21999.999999999593,21999.999999999593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999815,7.119741100323627,3089.999999999942,3089.999999999942,18556.61999999994,0.0,556.6199999999417,0.0,20035.500000027638,20035.500000001455,0.0,0,,0.0,0.0,,0.0,0.5,26.859920558356567,26.791396405800604,0.5,0.5,21089.99999999994,1.1716666666666635,False,0,0,1
2025-07-23 11:30:00,2158,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,2533.38,2533.38,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,22000.000000000076,22000.000000000076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000036,7.119741100323624,3090.000000000011,3090.000000000011,18556.62000000001,0.0,556.6200000000108,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.791396405800604,26.724544125783147,0.5,0.5,21090.00000000001,1.1716666666666673,False,0,0,1
2025-07-23 11:45:00,2159,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,2533.38,2533.38,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,21999.999999998625,21999.999999998625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999375,7.1197411003236235,3089.999999999807,3089.999999999807,18556.619999999806,0.0,556.6199999998071,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.724544125783147,26.659468971573215,0.5,0.5,21089.999999999807,1.171666666666656,False,0,0,1
2025-07-23 12:00:00,2160,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,1969.08,1969.08,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19120.92,0.0,1120.9199999999983,0.0,20035.500000027638,20035.500000000276,0.0,0,,0.0,0.0,,0.0,0.5,26.659468971573215,26.59626960474307,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 12:15:00,2161,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,1969.08,1969.08,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19120.92,0.0,1120.9199999999983,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.596269604743068,26.53503766695676,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 12:30:00,2162,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,1969.08,1969.08,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19120.92,0.0,1120.9199999999983,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.53503766695676,26.475857381851085,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 12:45:00,2163,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,1969.08,1969.08,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19120.92,0.0,1120.9199999999983,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.475857381851085,26.418805188713765,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 13:00:00,2164,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,1744.26,1744.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323637,3089.9999999999945,3089.9999999999945,19345.739999999994,0.0,1345.7399999999946,0.0,20035.500000027638,20035.50000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.418805188713765,26.36394940952725,0.5,0.5,21089.999999999993,1.1716666666666662,False,0,0,1
2025-07-23 13:15:00,2165,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,1744.26,1744.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19345.74,0.0,1345.7399999999982,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.36394940952725,26.31134995080377,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 13:30:00,2166,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,1744.26,1744.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19345.74,0.0,1345.7399999999982,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.31134995080377,26.261058041488177,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 13:45:00,2167,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,1744.26,1744.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19345.74,0.0,1345.7399999999982,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.261058041488177,26.213116008050825,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 14:00:00,2168,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,1856.82,1856.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19233.18,0.0,1233.18,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.213116008050825,26.16755708773333,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 14:15:00,2169,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,1856.82,1856.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19233.18,0.0,1233.18,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.16755708773333,26.124405280746785,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 14:30:00,2170,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,1856.82,1856.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19233.18,0.0,1233.18,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.124405280746785,26.083675242055158,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 14:45:00,2171,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,1856.82,1856.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19233.18,0.0,1233.18,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.083675242055158,26.04537221320708,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 15:00:00,2172,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,1362.6,1362.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19727.4,0.0,1727.4,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.04537221320708,26.009491994507794,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 15:15:00,2173,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,1362.6,1362.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19727.4,0.0,1727.4,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.009491994507794,25.976020957650206,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 15:30:00,2174,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,1362.6,1362.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19727.4,0.0,1727.4,0.0,20035.500000027638,20035.500000025124,0.0,0,,0.0,0.0,,0.0,0.5,25.976020957650203,25.944936098750848,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 15:45:00,2175,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,1362.6,1362.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19727.4,0.0,1727.4,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.944936098750848,25.91620513156342,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 16:00:00,2176,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,886.62,886.62,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,20667.619047619704,20667.619047619704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9394372294372593,7.072816669958496,2922.1200000000827,2922.1200000000827,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.91620513156342,25.89977947761344,0.5,0.5,20922.120000000083,1.1623400000000046,False,0,0,1
2025-07-23 16:15:00,2177,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,886.62,886.62,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,20667.619047619704,20667.619047619704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9394372294372593,7.072816669958496,2922.1200000000827,2922.1200000000827,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.89977947761344,25.885559657148697,0.5,0.5,20922.120000000083,1.1623400000000046,False,0,0,1
2025-07-23 16:30:00,2178,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,886.62,886.62,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,20667.619047619704,20667.619047619704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9394372294372593,7.072816669958496,2922.1200000000827,2922.1200000000827,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.885559657148697,25.87348680706241,0.5,0.5,20922.120000000083,1.1623400000000046,False,0,0,1
2025-07-23 16:45:00,2179,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,886.62,886.62,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,20667.619047619697,20667.619047619697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9394372294372589,7.072816669958494,2922.1200000000827,2922.1200000000827,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.87348680706241,25.863493544210424,0.5,0.5,20922.120000000083,1.1623400000000046,False,0,0,1
2025-07-23 17:00:00,2180,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,339.18,339.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,16322.857142857809,16322.857142857809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7419480519480822,6.873708096609746,2374.680000000084,2374.680000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.863493544210424,25.88808996445281,0.5,0.5,20374.680000000084,1.1319266666666714,False,0,0,1
2025-07-23 17:15:00,2181,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,339.18,339.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,16322.857142857809,16322.857142857809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7419480519480822,6.873708096609746,2374.680000000084,2374.680000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.88808996445281,25.914423525195744,0.5,0.5,20374.680000000084,1.1319266666666714,False,0,0,1
2025-07-23 17:30:00,2182,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,339.18,339.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,16322.857142857809,16322.857142857809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7419480519480822,6.873708096609746,2374.680000000084,2374.680000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.914423525195744,25.94240416252413,0.5,0.5,20374.680000000084,1.1319266666666714,False,0,0,1
2025-07-23 17:45:00,2183,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,339.18,339.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,16322.857142857809,16322.857142857809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7419480519480822,6.873708096609746,2374.680000000084,2374.680000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.500000027638,20035.50000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.94240416252413,25.971934631798128,0.5,0.5,20374.680000000084,1.1319266666666714,False,0,0,1
2025-07-23 18:00:00,2184,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,51.12,51.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,14036.666666667323,14036.666666667323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6380303030303328,6.726987504512929,2086.6200000000827,2086.6200000000827,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.971934631798128,26.020057353359306,0.5,0.5,20086.620000000083,1.1159233333333378,False,0,0,1
2025-07-23 18:15:00,2185,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,51.12,51.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,14036.666666667323,14036.666666667323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6380303030303328,6.726987504512929,2086.6200000000827,2086.6200000000827,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.020057353359306,26.06941912424907,0.5,0.5,20086.620000000083,1.1159233333333378,False,0,0,1
2025-07-23 18:30:00,2186,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,51.12,51.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,14036.666666667323,14036.666666667323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6380303030303328,6.726987504512929,2086.6200000000827,2086.6200000000827,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.06941912424907,26.11990431690999,0.5,0.5,20086.620000000083,1.1159233333333378,False,0,0,1
2025-07-23 18:45:00,2187,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,51.12,51.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,14036.666666667323,14036.666666667323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6380303030303328,6.726987504512929,2086.6200000000827,2086.6200000000827,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.11990431690999,26.171391954542578,0.5,0.5,20086.620000000083,1.1159233333333378,False,0,0,1
2025-07-23 19:00:00,2188,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.171391954542578,26.232220813743094,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-23 19:15:00,2189,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818162,12899.311663818162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584401,6.337171045845066,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.232220813743094,26.293814189213883,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-23 19:30:00,2190,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.293814189213883,26.356029997155492,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-23 19:45:00,2191,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017791,12885.122168017791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.920365869144128,6.3302000334155055,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.35602999715549,26.418722804031816,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-23 20:00:00,2192,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.73756105258,12879.73756105258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608985,6.32755468486959,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.418722804031816,26.4817444531885,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-23 20:15:00,2193,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.4817444531885,26.54494470311047,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-23 20:30:00,2194,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.54494470311047,26.608171874585658,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-23 20:45:00,2195,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12870.68565955507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.608171874585658,26.67127350400375,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-23 21:00:00,2196,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22248.0,2160.0,12870.078740158138,12870.078740158138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9192913385827242,6.322809501428449,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.67127350400375,26.734096999992545,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-23 21:15:00,2197,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.685659555069,12870.685659555069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682192,6.32310766865858,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.734096999992545,26.796490300580224,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-23 21:30:00,2198,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.796490300580224,26.858302528069643,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-23 21:45:00,2199,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.858302528069643,26.919384638820407,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-23 22:00:00,2200,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12879.737561052576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.919384638820407,26.979590065156405,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-23 22:15:00,2201,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.979590065156405,27.038775346650226,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-23 22:30:00,2202,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.038775346650226,27.096800748081257,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-23 22:45:00,2203,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.096800748081257,27.153530861421395,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-23 23:00:00,2204,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.153530861421395,27.20883518927072,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-23 23:15:00,2205,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12917.851133521197,12917.851133521197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9227036523943712,6.346279112513224,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.20883518927072,27.262588707244873,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-23 23:30:00,2206,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12928.655746059838,12928.655746059838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9234754104328455,6.351587200225648,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.262588707244873,27.314672402906,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-23 23:45:00,2207,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12940.423361660161,12940.423361660161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9243159544042973,6.357368391874051,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.314672402906,27.364973788929618,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 00:00:00,2208,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,12953.103589585575,12953.103589585575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9252216849703983,6.36359793150825,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.364973788929618,27.413387388310046,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 00:15:00,2209,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,12966.642131153394,12966.642131153394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9261887236538139,6.3702491432831545,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.413387388310046,27.459815189526775,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 00:30:00,2210,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,12980.981012250155,12980.981012250155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9272129294464396,6.3772935456888336,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.459815189526775,27.504167069722858,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 00:45:00,2211,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,12996.058831585653,12996.058831585653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9282899165418323,6.384700973512709,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.504167069722858,27.546361184083185,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 01:00:00,2212,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,13011.811023622706,13011.811023622706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9294150731159075,6.392439707011629,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.546361184083185,27.58632431974555,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 01:15:00,2213,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,13028.17013505669,13028.17013505669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9305835810754778,6.400476607740679,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.58632431974555,27.623992212728947,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 01:30:00,2214,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,13045.066113660949,13045.066113660949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9317904366900678,6.408777260457093,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.623992212728947,27.65930982652221,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 01:45:00,2215,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,13062.426608261181,13062.426608261181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9330304720186557,6.417306120491596,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.65930982652221,27.692231591140047,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 02:00:00,2216,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,13080.177278554274,13080.177278554274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9342983770395911,6.4260266659561465,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.692231591140047,27.72272160162294,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 02:15:00,2217,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,13098.242113444905,13098.242113444905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9355887223889218,6.434901554136265,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.72272160162294,27.75075377513102,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
