timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-01 20:30:00,82,peakcap_r0p95_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.204351195836782,26.269494205790384,0.7500763159639964,0.7497012778060144,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 20:45:00,83,peakcap_r0p95_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.685659555076,12870.685659555076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682198,6.323107668658584,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.269494205790384,26.334500897095452,0.7497012778060144,0.7493264271671114,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 21:00:00,84,peakcap_r0p95_eta5_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22248.0,2160.0,12870.078740158138,12870.078740158138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9192913385827242,6.322809501428449,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.334500897095452,26.399218738998105,0.7493264271671114,0.7489517639535279,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 21:15:00,85,peakcap_r0p95_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.685659555069,12870.685659555069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682192,6.32310766865858,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.399218738998105,26.463495729803878,0.7489517639535279,0.7485772880715512,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 21:30:00,86,peakcap_r0p95_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823834,12872.503818823834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874167,6.32400089355112,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.463495729803878,26.527181051753914,0.7485772880715512,0.7482029994275154,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 21:45:00,87,peakcap_r0p95_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327911,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.527181051753914,26.58675072080895,0.7482029994275154,0.7410354196669242,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 22:00:00,88,peakcap_r0p95_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12879.737561052576,0.0,899.9999999999964,0.0,0.19999999999999918,-0.19999999999999918,0.0,0.09999999999999917,0.09999999999999917,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.58675072080895,26.642077212933764,0.7410354196669322,0.7270779454353598,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 22:15:00,89,peakcap_r0p95_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,1349.9999999998329,0.0,0.29999999999996285,-0.29999999999996285,0.0,0.09999999999996367,0.09999999999996367,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.642077212933764,26.69303600422134,0.7270779454353598,0.7063339716800359,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 22:30:00,90,peakcap_r0p95_eta5_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,1799.999999999833,0.0,0.3999999999999629,-0.3999999999999629,0.0,0.10000000000000003,0.10000000000000003,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.69303600422134,26.739506189453536,0.7063339716800359,0.6788068916507202,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 22:45:00,91,peakcap_r0p95_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818165,0.0,2249.999999999833,0.0,0.4999999999999629,-0.4999999999999629,0.0,0.10000000000000003,0.10000000000000003,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.739506189453536,26.781371084685954,0.6788068916507202,0.6445000969005495,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 23:00:00,92,peakcap_r0p95_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,2699.999999999833,0.0,0.5999999999999629,-0.5999999999999629,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.5000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.781371084685954,26.818518811279418,0.6445000969005495,0.6034169772868845,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 23:15:00,93,peakcap_r0p95_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12917.851133521197,12917.851133521197,0.0,3149.999999999833,0.0,0.6999999999999629,-0.6999999999999629,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9227036523943712,6.346279112513224,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.818518811279418,26.850842858879773,0.6034169772868845,0.5555609209721566,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 23:30:00,94,peakcap_r0p95_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12928.655746059838,12928.655746059838,0.0,3599.9999999998327,0.0,0.7999999999999629,-0.7999999999999629,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9234754104328455,6.351587200225648,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.850842858879773,26.878242624937958,0.5555609209721566,0.5009353144247165,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 23:45:00,95,peakcap_r0p95_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12940.423361660161,12940.423361660161,0.0,4049.9999999998327,0.0,0.8999999999999628,-0.8999999999999628,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9243159544042973,6.357368391874051,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.878242624937958,26.900623928462647,0.5009353144247165,0.4395435424196806,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 00:00:00,96,peakcap_r0p95_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,12953.103589585575,12953.103589585575,0.0,4500.0,0.0,1.0,-1.0,0.0,0.10000000000003717,0.10000000000003717,0.1,1,8000.0,14000.0,0.9252216849703983,6.36359793150825,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000124,0.0,0,,0.0,0.0,,0.0,0.5,26.900623928462647,26.917899495808204,0.4395435424196806,0.37138898803977516,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 00:15:00,97,peakcap_r0p95_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,12966.642131153394,12966.642131153394,0.0,4148.065284347782,0.0,0.9217922854106182,-0.9217922854106182,0.0,0.0782077145893818,0.0782077145893818,0.1,1,8000.0,14000.0,0.9261887236538139,6.3702491432831545,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.917899495808204,26.936003926787652,0.37138898803977516,0.30858153502601215,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 00:30:00,98,peakcap_r0p95_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,12980.981012250155,12980.981012250155,0.0,3698.065284347781,0.0,0.821792285410618,-0.821792285410618,0.0,0.1000000000000002,0.1000000000000002,0.1,1,8000.0,14000.0,0.9272129294464396,6.3772935456888336,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.936003926787652,26.955566755704034,0.30858153502601215,0.25259896399962567,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 00:45:00,99,peakcap_r0p95_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,12996.058831585651,12996.058831585651,0.0,3248.065284347781,0.0,0.721792285410618,-0.721792285410618,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9282899165418322,6.384700973512708,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000342,0.0,0,,0.0,0.0,,0.0,0.5,26.955566755704034,26.97648625719811,0.25259896399962567,0.2034378625196219,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 01:00:00,100,peakcap_r0p95_eta5_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,13011.811023622706,13011.811023622706,0.0,2798.065284347781,0.0,0.621792285410618,-0.621792285410618,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9294150731159075,6.392439707011629,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.97648625719811,26.998669449691594,0.2034378625196219,0.16109481985122773,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 01:15:00,101,peakcap_r0p95_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,13028.17013505669,13028.17013505669,0.0,2348.0652843477824,0.0,0.5217922854106183,-0.5217922854106183,0.0,0.09999999999999976,0.09999999999999976,0.1,1,8000.0,14000.0,0.9305835810754778,6.400476607740679,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000156,0.0,0,,0.0,0.0,,0.0,0.5,26.998669449691594,27.022032411686435,0.16109481985122773,0.12556642696503728,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 01:30:00,102,peakcap_r0p95_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,13045.066113660949,13045.066113660949,0.0,1898.0652843477817,0.0,0.42179228541061814,-0.42179228541061814,0.0,0.10000000000000014,0.10000000000000014,0.1,1,8000.0,14000.0,0.9317904366900678,6.408777260457093,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000156,0.0,0,,0.0,0.0,,0.0,0.5,27.022032411686435,27.046500559727956,0.12556642696503728,0.0968492765361595,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 01:45:00,103,peakcap_r0p95_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,13062.42660826118,13062.42660826118,0.0,1448.0652843477817,0.0,0.32179228541061816,-0.32179228541061816,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9330304720186556,6.417306120491595,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.046500559727956,27.0720088868389,0.0968492765361595,0.07493996294336575,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 02:00:00,104,peakcap_r0p95_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,13080.177278554274,13080.177278554274,0.0,998.0652843477811,0.0,0.22179228541061802,-0.22179228541061802,0.0,0.10000000000000014,0.10000000000000014,0.1,1,8000.0,14000.0,0.9342983770395911,6.4260266659561465,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.0720088868389,27.098502160400876,0.07493996294336575,0.05983508226823795,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 02:15:00,105,peakcap_r0p95_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,13098.242113444905,13098.242113444905,0.0,548.0652843477814,0.0,0.12179228541061808,-0.12179228541061808,0.0,0.09999999999999994,0.09999999999999994,0.1,1,8000.0,14000.0,0.9355887223889218,6.434901554136265,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000102,0.0,0,,0.0,0.0,,0.0,0.5,27.098502160400876,27.125935078633223,0.05983508226823795,0.05153123229431728,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 02:30:00,106,peakcap_r0p95_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,13116.543756536706,13116.543756536706,0.0,98.0652843477812,0.0,0.021792285410618045,-0.021792285410618045,0.0,0.10000000000000003,0.10000000000000003,0.1,1,8000.0,14000.0,0.9368959826097647,6.443892781398264,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.125935078633223,27.154272384996705,0.05153123229431728,0.05002501250625314,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 02:45:00,107,peakcap_r0p95_eta5_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21844.25415182742,2160.0,13135.00383738424,13135.00383738424,0.0,0.0,0.0,0.0,0.0,0.0,0.021792285410618045,0.021792285410618045,0.1,1,8000.0,14000.0,0.93821455981316,6.452961845926652,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.154272384996705,27.180849429662235,0.05002501250625314,0.05000000000000002,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 03:00:00,108,peakcap_r0p95_eta5_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,13153.543307087273,13151.628413470253,1.9148936170210658,0.0,0.0004255319148935702,0.0,0.0004255319148935702,0.0004255319148935702,0.0,0.0004255319148935702,0.1,1,8000.0,14000.0,0.9395388076490909,6.462069912594808,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.18084942966223,27.204944938519354,0.05000000000000002,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 03:15:00,109,peakcap_r0p95_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,13172.082776790307,13170.167883173284,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,2.618348246552493e-16,0.0,2.618348246552493e-16,0.1,1,8000.0,14000.0,0.9408630554850219,6.471177979262965,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.204944938519354,27.22655850850487,0.05000000000000002,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 03:30:00,110,peakcap_r0p95_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,13190.542857637838,13188.627964020818,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.942181632688417,6.480247043791351,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.22655850850487,27.245714148176948,0.05000000000000003,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 03:45:00,111,peakcap_r0p95_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,13208.84450072964,13206.92960711262,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.94348889290926,6.489238271053352,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.245714148176948,27.262445735672063,0.050000000000000024,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 04:00:00,112,peakcap_r0p95_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,13226.909335620272,13224.994442003252,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9447792382585909,6.49811315923347,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.262445735672063,27.276796877321672,0.05000000000000002,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 04:15:00,113,peakcap_r0p95_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,13244.660005913367,13242.745112296345,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9460471432795262,6.506833704698021,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.50000000037,0.0,0,,0.0,0.0,,0.0,0.5,27.276796877321672,27.288820724590533,0.05000000000000001,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 04:30:00,114,peakcap_r0p95_eta5_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,13262.020500513598,13260.105606896577,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9472871786081141,6.5153625647325235,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.288820724590533,27.298579750120666,0.050000000000000024,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 04:45:00,115,peakcap_r0p95_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,13278.916479117855,13277.001585500833,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.948494034222704,6.523663217448936,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.298579750120666,27.306145483840094,0.05000000000000002,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 05:00:00,116,peakcap_r0p95_eta5_mpc_tes,mpc,30.0,26.0,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,13348.661417323485,13346.746523706463,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.953475815523106,6.536156363144596,2042.2800000000825,2042.2800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.500000000084,20035.50000000021,0.0,0,,0.0,0.0,,0.0,0.5,27.306145483840094,27.311197816565695,0.05000000000000003,0.05,20042.280000000083,1.1134600000000046,False,0,1,0
2025-07-02 05:15:00,117,peakcap_r0p95_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,13364.413609360538,13362.498715743515,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9546009720971812,6.543869405448811,2042.2800000000825,2042.2800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.311197816565695,27.314228093115027,0.050000000000000044,0.05,20042.280000000083,1.1134600000000046,False,0,1,0
2025-07-02 05:30:00,118,peakcap_r0p95_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,13379.491428696034,13377.576535079013,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9556779591925738,6.551252241952863,2042.2800000000825,2042.2800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.314228093115027,27.31533303784912,0.05000000000000006,0.05,20042.280000000083,1.1134600000000046,False,0,1,0
2025-07-02 05:45:00,119,peakcap_r0p95_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,13393.830309792795,13391.915416175774,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9567021649851997,6.558273258217411,2042.2800000000825,2042.2800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.500000000084,20035.500000000095,0.0,0,,0.0,0.0,,0.0,0.5,27.31533303784912,27.31461700263027,0.05000000000000005,0.05,20042.280000000083,1.1134600000000046,False,0,1,0
2025-07-02 06:00:00,120,peakcap_r0p95_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,14582.857142857796,14580.942249240774,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,2,14000.0,22000.0,0.6628571428571726,6.765605696682459,2155.4400000000824,2155.4400000000824,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.31461700263027,27.303375361256123,0.050000000000000044,0.05,20155.440000000082,1.1197466666666713,False,0,0,1
2025-07-02 06:15:00,121,peakcap_r0p95_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,14582.857142857794,14580.942249240774,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,2,14000.0,22000.0,0.6628571428571725,6.765605696682458,2155.4400000000824,2155.4400000000824,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000084,20035.500000000175,0.0,0,,0.0,0.0,,0.0,0.5,27.303375361256123,27.290687214477337,0.05000000000000006,0.05,20155.440000000082,1.1197466666666713,False,0,0,1
2025-07-02 06:30:00,122,peakcap_r0p95_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,14582.857142857796,14580.942249240778,1.9148936170186062,0.0,0.0004255319148930236,0.0,0.0004255319148930236,4.0424478001122033e-16,0.0,4.0424478001122033e-16,0.1,2,14000.0,22000.0,0.6628571428571726,6.765605696682459,2155.4400000000824,2155.4400000000824,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000084,20035.500000000175,0.0,0,,0.0,0.0,,0.0,0.5,27.290687214477337,27.276669356791768,0.05000000000000005,0.05,20155.440000000082,1.1197466666666713,False,0,0,1
2025-07-02 06:45:00,123,peakcap_r0p95_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,14582.857142857796,14580.942249240774,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,8.084353499138164e-16,0.0,8.084353499138164e-16,0.1,2,14000.0,22000.0,0.6628571428571726,6.765605696682459,2155.4400000000824,2155.4400000000824,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000084,20035.50000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.276669356791768,27.261443925375296,0.05000000000000002,0.05,20155.440000000082,1.1197466666666713,False,0,0,1
2025-07-02 07:00:00,124,peakcap_r0p95_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,16249.047619048291,16247.132725431271,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,2,14000.0,22000.0,0.7385930735931041,6.869529470549218,2365.3800000000847,2365.3800000000847,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.261443925375296,27.232641450476603,0.05000000000000003,0.05,20365.380000000085,1.1314100000000047,False,0,0,1
2025-07-02 07:15:00,125,peakcap_r0p95_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,16249.047619048291,16247.132725431271,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7385930735931041,6.869529470549218,2365.3800000000847,2365.3800000000847,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.232641450476603,27.20295989185021,0.050000000000000024,0.05,20365.380000000085,1.1314100000000047,False,0,0,1
2025-07-02 07:30:00,126,peakcap_r0p95_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,16249.047619048291,16247.132725431271,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7385930735931041,6.869529470549218,2365.3800000000847,2365.3800000000847,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000084,20035.500000000353,0.0,0,,0.0,0.0,,0.0,0.5,27.20295989185021,27.172533812795564,0.05000000000000002,0.05,20365.380000000085,1.1314100000000047,False,0,0,1
2025-07-02 07:45:00,127,peakcap_r0p95_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,16249.047619048291,16247.132725431271,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7385930735931041,6.869529470549218,2365.3800000000847,2365.3800000000847,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000084,20035.500000000273,0.0,0,,0.0,0.0,,0.0,0.5,27.172533812795564,27.141500922787397,0.05000000000000001,0.05,20365.380000000085,1.1314100000000047,False,0,0,1
2025-07-02 08:00:00,128,peakcap_r0p95_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,17190.000000000655,17188.085106383634,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7813636363636661,6.9204570158699825,2483.9400000000824,2483.9400000000824,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.141500922787394,27.10294434516158,0.05,0.05,20483.940000000082,1.1379966666666712,False,0,0,1
2025-07-02 08:15:00,129,peakcap_r0p95_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,17190.000000000655,17188.085106383634,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7813636363636661,6.9204570158699825,2483.9400000000824,2483.9400000000824,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.10294434516158,27.064103141708557,0.049999999999999996,0.05,20483.940000000082,1.1379966666666712,False,0,0,1
2025-07-02 08:30:00,130,peakcap_r0p95_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,17190.000000000655,16738.085106383634,451.9148936170204,0.0,0.10042553191489342,0.0,0.10042553191489342,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.7813636363636661,6.9204570158699825,2483.9400000000824,2483.9400000000824,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.064103141708557,27.028495659167206,0.04999999999999999,0.05587499999999998,20483.940000000082,1.1379966666666712,False,0,0,1
2025-07-02 08:45:00,131,peakcap_r0p95_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,17190.000000000655,16288.085106383633,901.9148936170222,0.0,0.20042553191489385,0.0,0.20042553191489385,0.10000000000000042,0.0,0.10000000000000042,0.1,2,14000.0,22000.0,0.7813636363636661,6.9204570158699825,2483.9400000000824,2483.9400000000824,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.028495659167206,26.996246994127212,0.05587499999999998,0.06762206249999998,20483.940000000082,1.1379966666666712,False,0,0,1
2025-07-02 09:00:00,132,peakcap_r0p95_eta5_mpc_tes,mpc,27.0,23.0,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.0,2160.0,18395.714285714956,17043.79939209793,1351.914893617024,0.0,0.30042553191489424,0.0,0.30042553191489424,0.1000000000000004,0.0,0.1000000000000004,0.1,2,14000.0,22000.0,0.8361688311688616,6.979017962150633,2635.8600000000843,2635.8600000000843,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.996246994127212,26.958439609344513,0.0676220625,0.08523825146875004,20635.860000000084,1.1464366666666714,False,0,0,1
2025-07-02 09:15:00,133,peakcap_r0p95_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,18395.714285714956,16593.79939209793,1801.914893617024,0.0,0.4004255319148942,0.0,0.4004255319148942,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.8361688311688616,6.979017962150633,2635.8600000000843,2635.8600000000843,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000084,20035.50000000013,0.0,0,,0.0,0.0,,0.0,0.5,26.958439609344513,26.924292152441915,0.08523825146875003,0.10872063234301568,20635.860000000084,1.1464366666666714,False,0,0,1
2025-07-02 09:30:00,134,peakcap_r0p95_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,18395.714285714956,16143.799392097933,2251.9148936170222,0.0,0.5004255319148938,0.0,0.5004255319148938,0.09999999999999959,0.0,0.09999999999999959,0.1,2,14000.0,22000.0,0.8361688311688616,6.979017962150633,2635.8600000000843,2635.8600000000843,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.924292152441915,26.89392824957233,0.10872063234301568,0.1380662720268442,20635.860000000084,1.1464366666666714,False,0,0,1
2025-07-02 09:45:00,135,peakcap_r0p95_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,18395.714285714956,15693.799392097933,2701.9148936170222,0.0,0.6004255319148938,0.0,0.6004255319148938,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.8361688311688616,6.979017962150633,2635.8600000000843,2635.8600000000843,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.89392824957233,26.867469904514138,0.13806627202684418,0.17327223889083077,20635.860000000084,1.1464366666666714,False,0,0,1
2025-07-02 10:00:00,136,peakcap_r0p95_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,18768.09523809589,15618.095238095886,3150.0000000000055,0.0,0.7000000000000012,0.0,0.7000000000000012,0.09957446808510739,0.0,0.09957446808510739,0.1,2,14000.0,22000.0,0.8530952380952678,6.995763811455026,2682.7800000000825,2682.7800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.867469904514138,26.84222967537827,0.17327223889083077,0.21431060277138544,20682.780000000083,1.1490433333333379,False,0,0,1
2025-07-02 10:15:00,137,peakcap_r0p95_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,18768.09523809589,16068.095238095886,2700.0000000000055,0.0,0.6000000000000012,0.0,0.6000000000000012,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.8530952380952678,6.995763811455026,2682.7800000000825,2682.7800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.84222967537827,26.81439752729809,0.21431060277138544,0.2494534474699998,20682.780000000083,1.1490433333333379,False,0,0,1
2025-07-02 10:30:00,138,peakcap_r0p95_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,18768.09523809589,16518.095238095888,2250.0000000000036,0.0,0.5000000000000008,0.0,0.5000000000000008,0.10000000000000042,0.0,0.10000000000000042,0.1,2,14000.0,22000.0,0.8530952380952678,6.995763811455026,2682.7800000000825,2682.7800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.814397527298087,26.78412489269906,0.2494534474699998,0.27870372074626487,20682.780000000083,1.1490433333333379,False,0,0,1
2025-07-02 10:45:00,139,peakcap_r0p95_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,18768.09523809589,16968.095238095888,1800.0000000000036,0.0,0.4000000000000008,0.0,0.4000000000000008,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.8530952380952678,6.995763811455026,2682.7800000000825,2682.7800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.500000000084,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.78412489269906,26.751559020865184,0.27870372074626487,0.3020643688858918,20682.780000000083,1.1490433333333379,False,0,0,1
2025-07-02 11:00:00,140,peakcap_r0p95_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,17888.095238095913,16538.09523809591,1350.0000000000036,0.0,0.3000000000000008,0.0,0.3000000000000008,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.8130952380952687,6.955206360315456,2571.900000000085,2571.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.751559020865184,26.723442429709376,0.30206436888589183,0.31953833670144893,20571.900000000085,1.1428833333333381,False,0,0,1
2025-07-02 11:15:00,141,peakcap_r0p95_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,17888.095238095913,16988.095238095913,900.0,0.0,0.2,0.0,0.2,0.10000000000000081,0.0,0.10000000000000081,0.1,2,14000.0,22000.0,0.8130952380952687,6.955206360315456,2571.900000000085,2571.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.723442429709376,26.69327525234133,0.31953833670144893,0.3311285675330982,20571.900000000085,1.1428833333333381,False,0,0,1
2025-07-02 11:30:00,142,peakcap_r0p95_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,17888.095238095917,17438.095238095917,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.813095238095269,6.955206360315457,2571.900000000085,2571.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.69327525234133,26.661189189526365,0.3311285675330982,0.3368380032493317,20571.900000000085,1.1428833333333381,False,0,0,1
2025-07-02 11:45:00,143,peakcap_r0p95_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,17888.095238095913,17888.095238095913,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.8130952380952687,6.955206360315456,2571.900000000085,2571.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.661189189526365,26.627309692547144,0.3368380032493317,0.3366695842477071,20571.900000000085,1.1428833333333381,False,0,0,1
2025-07-02 12:00:00,144,peakcap_r0p95_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,18002.38095238161,18002.380952381613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8182900432900732,6.960670050798837,2586.300000000083,2586.300000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.627309692547144,26.59427336451866,0.3366695842477071,0.33650124945558324,20586.300000000083,1.143683333333338,False,0,0,1
2025-07-02 12:15:00,145,peakcap_r0p95_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,18002.38095238161,18002.38095238161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8182900432900732,6.960670050798837,2586.300000000083,2586.300000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.594273364518656,26.56303479844075,0.33650124945558324,0.3363329988308555,20586.300000000083,1.143683333333338,False,0,0,1
2025-07-02 12:30:00,146,peakcap_r0p95_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,18002.38095238161,18002.38095238161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8182900432900732,6.960670050798837,2586.300000000083,2586.300000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.56303479844075,26.533679172327613,0.3363329988308555,0.33616483233144007,20586.300000000083,1.143683333333338,False,0,0,1
2025-07-02 12:45:00,147,peakcap_r0p95_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,18002.38095238161,18002.380952381613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8182900432900732,6.960670050798837,2586.300000000083,2586.300000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.533679172327613,26.506283874475997,0.33616483233144007,0.33599674991527434,20586.300000000083,1.143683333333338,False,0,0,1
2025-07-02 13:00:00,148,peakcap_r0p95_eta5_mpc_tes,mpc,30.0,26.0,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,17895.238095238754,17895.238095238754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8134199134199434,6.955549632788471,2572.800000000083,2572.800000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.506283874475997,26.481721741967778,0.33599674991527434,0.3358287515403167,20572.800000000083,1.142933333333338,False,0,0,1
2025-07-02 13:15:00,149,peakcap_r0p95_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,17895.238095238754,17895.238095238754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8134199134199434,6.955549632788471,2572.800000000083,2572.800000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.481721741967778,26.45924552816003,0.3358287515403167,0.3356608371645466,20572.800000000083,1.142933333333338,False,0,0,1
2025-07-02 13:30:00,150,peakcap_r0p95_eta5_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,17895.238095238754,17895.238095238754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8134199134199434,6.955549632788471,2572.800000000083,2572.800000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.45924552816003,26.438907420507515,0.3356608371645466,0.33549300674596433,20572.800000000083,1.142933333333338,False,0,0,1
2025-07-02 13:45:00,151,peakcap_r0p95_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,17895.238095238754,17895.238095238754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8134199134199434,6.955549632788471,2572.800000000083,2572.800000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.438907420507515,26.42075069859889,0.33549300674596433,0.33532526024259135,20572.800000000083,1.142933333333338,False,0,0,1
2025-07-02 14:00:00,152,peakcap_r0p95_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,17285.714285714952,17285.714285714952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.785714285714316,6.925366300366335,2496.0000000000837,2496.0000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.42075069859889,26.409380976004197,0.33532526024259135,0.33515759761247005,20496.000000000084,1.1386666666666714,False,0,0,1
