timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-04 22:15:00,377,peakcap_r0p95_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,2699.7922222340294,0.0,0.5999538271631176,-0.5999538271631176,0.0,0.1000000000002167,0.1000000000002167,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.958433650102798,26.99748949476454,0.19308531052599145,0.1522310350471471,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-04 22:30:00,378,peakcap_r0p95_eta5_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.656195509271,12891.656195509271,0.0,2249.7922222340285,0.0,0.4999538271631174,-0.4999538271631174,0.0,0.1000000000000002,0.1000000000000002,0.1,1,8000.0,14000.0,0.9208325853935194,6.333410069029104,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.99748949476454,27.038873687445673,0.1522310350471471,0.11819066496691176,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-04 22:45:00,379,peakcap_r0p95_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818165,0.0,1799.7922222340273,0.0,0.39995382716311717,-0.39995382716311717,0.0,0.10000000000000026,0.10000000000000026,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.038873687445673,27.082431198835128,0.11819066496691175,0.0909607933325861,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-04 23:00:00,380,peakcap_r0p95_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,1349.7922222340299,0.0,0.29995382716311775,-0.29995382716311775,0.0,0.09999999999999942,0.09999999999999942,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.082431198835128,27.128012020619746,0.0909607933325861,0.07053801489494714,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-04 23:15:00,381,peakcap_r0p95_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12917.851133521197,12917.851133521197,0.0,899.7922222340292,0.0,0.1999538271631176,-0.1999538271631176,0.0,0.10000000000000014,0.10000000000000014,0.1,1,8000.0,14000.0,0.9227036523943712,6.346279112513224,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.128012020619746,27.175471727250805,0.07053801489494714,0.05691892610739658,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-04 23:30:00,382,peakcap_r0p95_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12928.655746059838,12928.655746059838,0.0,449.792222234029,0.0,0.09995382716311756,-0.09995382716311756,0.0,0.10000000000000005,0.10000000000000005,0.1,1,8000.0,14000.0,0.9234754104328455,6.351587200225648,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.175471727250805,27.224672014257642,0.05691892610739658,0.050100125125109356,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-04 23:45:00,383,peakcap_r0p95_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12940.423361660161,12940.423361660161,0.0,0.0,0.0,0.0,0.0,0.0,0.09995382716311756,0.09995382716311756,0.1,1,8000.0,14000.0,0.9243159544042973,6.357368391874051,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.224672014257642,27.275479652467407,0.050100125125109356,0.050075075062546805,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-05 00:00:00,384,peakcap_r0p95_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,12953.103589585575,12953.103589585575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9252216849703983,6.36359793150825,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.275479652467407,27.324396656365433,0.050075075062546805,0.05005003752501554,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-05 00:15:00,385,peakcap_r0p95_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,12966.642131153392,12966.642131153392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9261887236538138,6.370249143283154,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.324396656365433,27.371325030449352,0.05005003752501554,0.05002501250625303,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-05 00:30:00,386,peakcap_r0p95_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,12980.981012250155,12980.981012250148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9272129294464396,6.3772935456888336,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.371325030449352,27.416174667790244,0.05002501250625303,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-05 00:45:00,387,peakcap_r0p95_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,12996.058831585653,12994.143937968633,1.9148936170210658,0.0,0.0004255319148935702,0.0,0.0004255319148935702,0.0004255319148935702,0.0,0.0004255319148935702,0.1,1,8000.0,14000.0,0.9282899165418323,6.384700973512709,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.416174667790244,27.458878101113573,0.04999999999999991,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-05 01:00:00,388,peakcap_r0p95_eta5_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,13011.811023622706,13009.896130005685,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,1.4235574524734673e-16,0.0,1.4235574524734673e-16,0.1,1,8000.0,14000.0,0.9294150731159075,6.392439707011629,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.458878101113573,27.499347690819764,0.04999999999999991,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-05 01:15:00,389,peakcap_r0p95_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,13028.17013505669,13026.255241439669,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9305835810754778,6.400476607740679,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.499347690819764,27.537519189042996,0.049999999999999906,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-05 01:30:00,390,peakcap_r0p95_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,13045.066113660949,13043.151220043928,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9317904366900678,6.408777260457093,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.537519189042996,27.57333757529662,0.0499999999999999,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-05 01:45:00,391,peakcap_r0p95_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,13062.426608261181,13060.51171464416,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9330304720186557,6.417306120491596,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.57333757529662,27.60675729552973,0.04999999999999989,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-05 02:00:00,392,peakcap_r0p95_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,13080.177278554274,13078.262384937252,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9342983770395911,6.4260266659561465,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.60675729552973,27.637742460627557,0.049999999999999885,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-05 02:15:00,393,peakcap_r0p95_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,13098.242113444905,13096.327219827885,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9355887223889218,6.434901554136265,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.637742460627557,27.666267003505865,0.0499999999999999,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-05 02:30:00,394,peakcap_r0p95_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,13116.543756536708,13114.628862919686,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9368959826097649,6.443892781398265,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.666267003505865,27.692314794126673,0.04999999999999989,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-05 02:45:00,395,peakcap_r0p95_eta5_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21844.25415182742,2160.0,13135.00383738424,13133.08894376722,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.93821455981316,6.452961845926652,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.692314794126673,27.715879711942975,0.049999999999999906,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-05 03:00:00,396,peakcap_r0p95_eta5_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,13153.543307087273,13151.628413470253,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9395388076490909,6.462069912594808,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.71587971194297,27.736965675462265,0.0499999999999999,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-05 03:15:00,397,peakcap_r0p95_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,13172.082776790307,13170.167883173286,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9408630554850219,6.471177979262965,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.736965675462265,27.755586628802476,0.04999999999999989,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-05 03:30:00,398,peakcap_r0p95_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,13190.542857637838,13188.627964020818,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.942181632688417,6.480247043791351,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.755586628802476,27.771766485297878,0.049999999999999885,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-05 03:45:00,399,peakcap_r0p95_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,13208.84450072964,13206.92960711262,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.94348889290926,6.489238271053352,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.771766485297878,27.785539028396688,0.04999999999999988,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-05 04:00:00,400,peakcap_r0p95_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,13226.909335620272,13224.994442003252,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9447792382585909,6.49811315923347,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.785539028396688,27.79694777027472,0.04999999999999987,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-05 04:15:00,401,peakcap_r0p95_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,13244.660005913367,13242.745112296345,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9460471432795262,6.506833704698021,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.79694777027472,27.80604576877072,0.049999999999999864,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-05 04:30:00,402,peakcap_r0p95_eta5_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,13262.0205005136,13260.105606896579,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9472871786081143,6.515362564732524,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.80604576877072,27.81289540342734,0.04999999999999988,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-05 04:45:00,403,peakcap_r0p95_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,13278.916479117855,13277.001585500833,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.948494034222704,6.523663217448936,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.81289540342734,27.817568111596916,0.04999999999999987,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-05 05:00:00,404,peakcap_r0p95_eta5_mpc_tes,mpc,30.0,26.0,18000.0,0.24,0.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,13297.16535433138,13295.25046071436,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9497975253093843,6.531858368126983,2035.7400000000853,2035.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.817568111596916,27.820129912513828,0.049999999999999885,0.05,20035.740000000085,1.1130966666666715,False,0,1,0
2025-07-05 05:15:00,405,peakcap_r0p95_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,0.24,0.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,13312.917546368431,13311.002652751411,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9509226818834594,6.539596189281477,2035.7400000000853,2035.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.820129912513828,27.820683666495892,0.04999999999999988,0.05,20035.740000000085,1.1130966666666715,False,0,1,0
2025-07-05 05:30:00,406,peakcap_r0p95_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,0.24,0.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,13327.995365703931,13326.080472086911,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9519996689788522,6.54700274381963,2035.7400000000853,2035.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.820683666495892,27.819326019102157,0.04999999999999987,0.05,20035.740000000085,1.1130966666666715,False,0,1,0
2025-07-05 05:45:00,407,peakcap_r0p95_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,0.24,0.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,13342.334246800692,13340.419353183672,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.953023874771478,6.554046315737832,2035.7400000000853,2035.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.819326019102157,27.816161243836202,0.049999999999999864,0.05,20035.740000000085,1.1130966666666715,False,0,1,0
2025-07-05 06:00:00,408,peakcap_r0p95_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,181.02,181.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,15067.619047619715,15065.704154002695,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6848917748918052,6.797871910751603,2216.520000000084,2216.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.816161243836202,27.798462701819556,0.04999999999999986,0.05,20216.520000000084,1.1231400000000047,False,0,0,1
2025-07-05 06:15:00,409,peakcap_r0p95_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,181.02,181.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,15067.619047619715,15065.704154002695,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6848917748918052,6.797871910751603,2216.520000000084,2216.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000009,20035.50000000012,0.0,0,,0.0,0.0,,0.0,0.5,27.798462701819552,27.77935397446438,0.04999999999999985,0.05,20216.520000000084,1.1231400000000047,False,0,0,1
2025-07-05 06:30:00,410,peakcap_r0p95_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,181.02,181.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,15067.619047619715,15065.704154002695,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6848917748918052,6.797871910751603,2216.520000000084,2216.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.77935397446438,27.758951651968168,0.04999999999999984,0.05,20216.520000000084,1.1231400000000047,False,0,0,1
2025-07-05 06:45:00,411,peakcap_r0p95_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,181.02,181.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,15067.619047619715,15065.704154002695,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6848917748918052,6.797871910751603,2216.520000000084,2216.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.758951651968168,27.737377668355617,0.049999999999999836,0.05,20216.520000000084,1.1231400000000047,False,0,0,1
2025-07-05 07:00:00,412,peakcap_r0p95_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,671.16,671.16,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,18957.61904761971,18955.70415400269,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8617099567099868,7.00406369755312,2706.6600000000835,2706.6600000000835,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.737377668355617,27.68558378043837,0.04999999999999983,0.05,20706.660000000084,1.1503700000000046,False,0,0,1
2025-07-05 07:15:00,413,peakcap_r0p95_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,671.16,671.16,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,18957.61904761971,18955.70415400269,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8617099567099868,7.00406369755312,2706.6600000000835,2706.6600000000835,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.68558378043837,27.633040135491658,0.04999999999999982,0.05,20706.660000000084,1.1503700000000046,False,0,0,1
2025-07-05 07:30:00,414,peakcap_r0p95_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,671.16,671.16,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,18957.61904761971,18955.70415400269,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8617099567099868,7.00406369755312,2706.6600000000835,2706.6600000000835,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.633040135491658,27.579880569352245,0.049999999999999815,0.04999999999999999,20706.660000000084,1.1503700000000046,False,0,0,1
2025-07-05 07:45:00,415,peakcap_r0p95_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,671.16,671.16,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,18957.61904761971,18955.70415400269,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8617099567099868,7.00406369755312,2706.6600000000835,2706.6600000000835,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.579880569352245,27.52624206812416,0.04999999999999981,0.05,20706.660000000084,1.1503700000000046,False,0,0,1
2025-07-05 08:00:00,416,peakcap_r0p95_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,933.54,933.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,21040.00000000067,21038.08510638365,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9563636363636668,7.086465658933551,2969.0400000000845,2969.0400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.526242068124155,27.456646321555823,0.0499999999999998,0.05,20969.040000000085,1.1649466666666715,False,0,0,1
2025-07-05 08:15:00,417,peakcap_r0p95_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,933.54,933.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,21040.00000000067,21038.08510638365,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9563636363636668,7.086465658933551,2969.0400000000845,2969.0400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.456646321555823,27.386940544485583,0.049999999999999795,0.05,20969.040000000085,1.1649466666666715,False,0,0,1
2025-07-05 08:30:00,418,peakcap_r0p95_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,933.54,933.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,21040.00000000067,21038.08510638365,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9563636363636668,7.086465658933551,2969.0400000000845,2969.0400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.386940544485583,27.31726710155361,0.04999999999999979,0.05,20969.040000000085,1.1649466666666715,False,0,0,1
2025-07-05 08:45:00,419,peakcap_r0p95_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,933.54,933.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,21040.00000000067,21038.08510638365,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9563636363636668,7.086465658933551,2969.0400000000845,2969.0400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.50000000009,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.31726710155361,27.247769097150194,0.04999999999999978,0.05,20969.040000000085,1.1649466666666715,False,0,0,1
2025-07-05 09:00:00,420,peakcap_r0p95_eta5_mpc_tes,mpc,27.0,23.0,18000.0,1227.48,1227.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.0,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19862.52,0.0,1862.52,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.247769097150194,27.171389757680853,0.049999999999999774,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 09:15:00,421,peakcap_r0p95_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1227.48,1227.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19862.52,0.0,1862.52,0.0,20035.50000000009,20035.50000000037,0.0,0,,0.0,0.0,,0.0,0.5,27.171389757680853,27.095512313336727,0.04999999999999977,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 09:30:00,422,peakcap_r0p95_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1227.48,1227.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,22000.0,21548.08510638298,451.9148936170204,0.0,0.10042553191489342,0.0,0.10042553191489342,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19862.52,0.0,1862.52,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.095512313336727,27.02365315420497,0.04999999999999976,0.055874999999999994,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 09:45:00,423,peakcap_r0p95_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1227.48,1227.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,19647.17876132196,18745.263867704936,901.9148936170241,0.0,0.20042553191489423,0.0,0.20042553191489423,0.10000000000000081,0.0,0.10000000000000081,0.1,2,14000.0,22000.0,0.8930535800600891,7.033064478852892,2793.544523926568,2793.544523926568,19566.06452392657,0.0,1566.0645239265682,0.0,20035.50000000009,20035.500000000095,0.0,0,,0.0,0.0,,0.0,0.5,27.02365315420497,26.97357912299117,0.05587499999999975,0.06762206249999975,20793.54452392657,1.1551969179959205,False,0,0,1
2025-07-05 10:00:00,424,peakcap_r0p95_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1591.56,1591.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,22000.0,20648.085106382976,1351.914893617024,0.0,0.30042553191489424,0.0,0.30042553191489424,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19498.44,0.0,1498.44,0.0,20035.50000000009,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.97357912299117,26.910017105489214,0.06762206249999979,0.08523825146874983,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 10:15:00,425,peakcap_r0p95_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,1591.56,1591.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,22000.0,20198.08510638298,1801.9148936170204,0.0,0.40042553191489344,0.0,0.40042553191489344,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19498.44,0.0,1498.44,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.910017105489214,26.85082872910251,0.08523825146874983,0.10872063234301545,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 10:30:00,426,peakcap_r0p95_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1591.56,1591.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,22000.0,19748.08510638298,2251.9148936170204,0.0,0.5004255319148935,0.0,0.5004255319148935,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19498.44,0.0,1498.44,0.0,20035.50000000009,20035.500000000095,0.0,0,,0.0,0.0,,0.0,0.5,26.850828729102506,26.796126244981178,0.10872063234301545,0.13806627202684393,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 10:45:00,427,peakcap_r0p95_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1591.56,1591.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,22000.0,19298.085106382983,2701.914893617017,0.0,0.6004255319148927,0.0,0.6004255319148927,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19498.44,0.0,1498.44,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.796126244981178,26.746017941528557,0.13806627202684393,0.17327223889083046,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 11:00:00,428,peakcap_r0p95_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,2414.64,2414.64,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,22000.0,18848.085106382983,3151.914893617017,0.0,0.7004255319148927,0.0,0.7004255319148927,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18675.36,0.0,675.3600000000001,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.746017941528557,26.700607594931864,0.17327223889083046,0.214335602771385,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 11:15:00,429,peakcap_r0p95_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,2414.64,2414.64,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,22000.0,18398.085106382987,3601.914893617013,0.0,0.8004255319148919,0.0,0.8004255319148919,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18675.36,0.0,675.3600000000001,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.700607594931864,26.659993939497287,0.214335602771385,0.2612534349699992,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 11:30:00,430,peakcap_r0p95_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,2414.64,2414.64,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,22000.0,17948.08510638299,4051.9148936170095,0.0,0.900425531914891,0.0,0.900425531914891,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18675.36,0.0,675.3600000000001,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.659993939497287,26.624270160054916,0.2612534349699992,0.31402280825251405,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 11:45:00,431,peakcap_r0p95_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,2414.64,2414.64,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,22000.0,17950.000000000004,4049.9999999999964,0.0,0.8999999999999992,0.0,0.8999999999999992,0.00042553191489180797,0.0,0.00042553191489180797,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18675.36,0.0,675.3600000000001,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.624270160054916,26.590134046902193,0.31402280825251405,0.3667407968483878,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:00:00,432,peakcap_r0p95_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,2065.14,2065.14,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,22000.0,18400.0,3600.0,0.0,0.8,0.0,0.8,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.590134046902193,26.55432468902332,0.3667407968483878,0.41355742644996357,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:15:00,433,peakcap_r0p95_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,2065.14,2065.14,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,22000.0,18850.0,3150.0,0.0,0.7,0.0,0.7,0.10000000000000009,0.0,0.10000000000000009,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,20035.50000000009,20035.50000000013,0.0,0,,0.0,0.0,,0.0,0.5,26.554324689023318,26.516953691387936,0.41355742644996357,0.45447564773673865,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:30:00,434,peakcap_r0p95_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,2065.14,2065.14,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,22000.0,19300.0,2700.0,0.0,0.6,0.0,0.6,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.516953691387936,26.478125128644837,0.45447564773673865,0.4894984099128703,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:45:00,435,peakcap_r0p95_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,2065.14,2065.14,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,22000.0,19750.0,2250.0,0.0,0.5,0.0,0.5,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.478125128644837,26.4379351794318,0.4894984099128703,0.5186286607079139,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:00:00,436,peakcap_r0p95_eta5_mpc_tes,mpc,30.0,26.0,18000.0,2378.04,2378.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,22000.0,20200.0,1800.0,0.0,0.4,0.0,0.4,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18711.96,0.0,711.96,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.4379351794318,26.396471794047496,0.5186286607079139,0.5418693463775599,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:15:00,437,peakcap_r0p95_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,2378.04,2378.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,22000.0,20649.999999999996,1350.0000000000036,0.0,0.3000000000000008,0.0,0.3000000000000008,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18711.96,0.0,711.96,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.396471794047496,26.353814396911087,0.5418693463775599,0.5592234117043712,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:30:00,438,peakcap_r0p95_eta5_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,2378.04,2378.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,22000.0,21099.999999999996,900.0000000000036,0.0,0.20000000000000082,0.0,0.20000000000000082,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18711.96,0.0,711.96,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.353814396911087,26.31003362508614,0.5592234117043712,0.5706937999985191,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:45:00,439,peakcap_r0p95_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,2378.04,2378.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,22000.0,21549.999999999993,450.0000000000073,0.0,0.10000000000000162,0.0,0.10000000000000162,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18711.96,0.0,711.96,0.0,20035.50000000009,20035.50000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.31003362508614,26.26519110399105,0.5706937999985191,0.5762834530985199,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:00:00,440,peakcap_r0p95_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,1729.32,1729.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,22000.0,21999.999999999993,0.0,0.0,0.0,0.0,0.0,0.10000000000000162,0.0,0.10000000000000162,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19360.68,0.0,1360.68,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.26519110399105,26.21933926125889,0.5762834530985199,0.5759953113719708,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:15:00,441,peakcap_r0p95_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,1729.32,1729.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19360.68,0.0,1360.68,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.21933926125889,26.175896179546267,0.5759953113719707,0.5757073137162847,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:30:00,442,peakcap_r0p95_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,1729.32,1729.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19360.68,0.0,1360.68,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.175896179546267,26.13487650454889,0.5757073137162847,0.5754194600594266,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:45:00,443,peakcap_r0p95_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,1729.32,1729.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19360.68,0.0,1360.68,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.13487650454889,26.09628546859929,0.5754194600594266,0.5751317503293969,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 15:00:00,444,peakcap_r0p95_eta5_mpc_tes,mpc,33.0,29.0,18000.0,888.6,888.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,20683.333333333987,20683.333333333987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9401515151515448,7.073401502456621,2924.100000000082,2924.100000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.09628546859929,26.069993862838416,0.5751317503293969,0.5748441844542322,20924.100000000082,1.1624500000000046,False,0,0,1
2025-07-05 15:15:00,445,peakcap_r0p95_eta5_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,888.6,888.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21844.254151827423,2160.0,20683.333333333987,20683.333333333987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9401515151515448,7.073401502456621,2924.100000000082,2924.100000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.069993862838416,26.046057502971465,0.5748441844542322,0.5745567623620051,20924.100000000082,1.1624500000000046,False,0,0,1
2025-07-05 15:30:00,446,peakcap_r0p95_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,888.6,888.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,20683.333333333987,20683.333333333987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9401515151515448,7.073401502456621,2924.100000000082,2924.100000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.04605750297146,26.024453688504668,0.5745567623620051,0.5742694839808242,20924.100000000082,1.1624500000000046,False,0,0,1
2025-07-05 15:45:00,447,peakcap_r0p95_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,888.6,888.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,20683.333333333987,20683.333333333987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9401515151515448,7.073401502456621,2924.100000000082,2924.100000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.024453688504668,26.005150434874867,0.5742694839808242,0.5739823492388338,20924.100000000082,1.1624500000000046,False,0,0,1
2025-07-05 16:00:00,448,peakcap_r0p95_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,642.24,642.24,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,18728.095238095913,18728.095238095917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8512770562770869,6.993993157698402,2677.7400000000853,2677.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.005150434874867,26.002770892165188,0.5739823492388338,0.5736953580642145,20677.740000000085,1.148763333333338,False,0,0,1
2025-07-05 16:15:00,449,peakcap_r0p95_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,642.24,642.24,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,18728.095238095913,18728.095238095913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8512770562770869,6.993993157698402,2677.7400000000853,2677.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.002770892165188,26.002518173565022,0.5736953580642145,0.5734085103851824,20677.740000000085,1.148763333333338,False,0,0,1
2025-07-05 16:30:00,450,peakcap_r0p95_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,642.24,642.24,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,18728.095238095913,18728.095238095913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8512770562770869,6.993993157698402,2677.7400000000853,2677.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.50000000009,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.002518173565022,26.00433386039532,0.5734085103851824,0.5731218061299899,20677.740000000085,1.148763333333338,False,0,0,1
2025-07-05 16:45:00,451,peakcap_r0p95_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,642.24,642.24,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,18728.095238095913,18728.095238095913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8512770562770869,6.993993157698402,2677.7400000000853,2677.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.00433386039532,26.008151011439768,0.5731218061299899,0.5728352452269249,20677.740000000085,1.148763333333338,False,0,0,1
