timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-06 11:15:00,525,peakcap_r0p95_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,1341.54,1341.54,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,22000.0,20198.08510638299,1801.9148936170095,0.0,0.400425531914891,0.0,0.400425531914891,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19748.46,0.0,1748.46,0.0,20035.50000000009,20035.500000000167,0.0,0,,0.0,0.0,,0.0,0.5,26.88800449242481,26.832836729441837,0.08523825146874962,0.1087206323430151,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 11:30:00,526,peakcap_r0p95_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,1341.54,1341.54,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,22000.0,19748.085106382994,2251.914893617006,0.0,0.5004255319148901,0.0,0.5004255319148901,0.09999999999999915,0.0,0.09999999999999915,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19748.46,0.0,1748.46,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.832836729441837,26.782640709306026,0.1087206323430151,0.1380662720268434,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 11:45:00,527,peakcap_r0p95_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,1341.54,1341.54,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,22000.0,19298.085106382998,2701.9148936170022,0.0,0.6004255319148893,0.0,0.6004255319148893,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19748.46,0.0,1748.46,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.782640709306026,26.737503123515893,0.1380662720268434,0.17327223889082974,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 12:00:00,528,peakcap_r0p95_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,927.36,927.36,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,20990.952380953055,17839.037487336056,3151.9148936169986,0.0,0.7004255319148885,0.0,0.7004255319148885,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,0.9541341991342298,7.084692621640056,2962.8600000000843,2962.8600000000843,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.737503123515893,26.705072033426053,0.17327223889082974,0.21433560277138403,20962.860000000084,1.164603333333338,False,0,0,1
2025-07-06 12:15:00,529,peakcap_r0p95_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,927.36,927.36,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,20990.95238095305,17389.037487336052,3601.9148936169986,0.0,0.8004255319148885,0.0,0.8004255319148885,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.9541341991342296,7.084692621640055,2962.8600000000843,2962.8600000000843,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.70507203342605,26.67781030082338,0.21433560277138403,0.2612534349699981,20962.860000000084,1.164603333333338,False,0,0,1
2025-07-06 12:30:00,530,peakcap_r0p95_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,927.36,927.36,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,20990.95238095305,17783.784483161697,3207.1678977913543,0.0,0.7127039772869677,0.0,0.7127039772869677,0.08772155462792086,0.0,0.08772155462792086,0.1,2,14000.0,22000.0,0.9541341991342296,7.084692621640055,2962.8600000000843,2962.8600000000843,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.67781030082338,26.649448536028494,0.26125343496999803,0.3029941669181224,20962.860000000084,1.164603333333338,False,0,0,1
2025-07-06 12:45:00,531,peakcap_r0p95_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,927.36,927.36,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,20990.95238095305,18233.784483161697,2757.1678977913543,0.0,0.6127039772869677,0.0,0.6127039772869677,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.9541341991342296,7.084692621640055,2962.8600000000843,2962.8600000000843,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.649448536028494,26.619666509025212,0.3029941669181224,0.33883902850027275,20962.860000000084,1.164603333333338,False,0,0,1
2025-07-06 13:00:00,532,peakcap_r0p95_eta5_mpc_tes,mpc,30.0,26.0,18000.0,1057.26,1057.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,22000.0,19692.832102208646,2307.1678977913543,0.0,0.5127039772869676,0.0,0.5127039772869676,0.10000000000000009,0.0,0.10000000000000009,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20032.74,0.0,2032.74,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.619666509025212,26.58098464414538,0.33883902850027275,0.368790967651632,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 13:15:00,533,peakcap_r0p95_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,1057.26,1057.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,22000.0,20142.832102208646,1857.1678977913543,0.0,0.4127039772869676,0.0,0.4127039772869676,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20032.74,0.0,2032.74,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.58098464414538,26.54109312146061,0.368790967651632,0.39285293083341555,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 13:30:00,534,peakcap_r0p95_eta5_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,1057.26,1057.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,22000.0,20592.832102208646,1407.1678977913543,0.0,0.31270397728696764,0.0,0.31270397728696764,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20032.74,0.0,2032.74,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.54109312146061,26.500062666043508,0.39285293083341555,0.4110278630336082,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 13:45:00,535,peakcap_r0p95_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,1057.26,1057.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,22000.0,21042.832102208646,957.1678977913543,0.0,0.21270397728696763,0.0,0.21270397728696763,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20032.74,0.0,2032.74,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.500062666043508,26.457954990826465,0.4110278630336082,0.42331870776770075,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 14:00:00,536,peakcap_r0p95_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,2508.0,2508.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,22000.0,21492.832102208646,507.16789779135433,0.0,0.11270397728696763,0.0,0.11270397728696763,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18582.0,0.0,582.0,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.457954990826465,26.41482261046429,0.42331870776770075,0.4297284070794263,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 14:15:00,537,peakcap_r0p95_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,2508.0,2508.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,22000.0,21942.832102208646,57.167897791354335,0.0,0.01270397728696763,0.0,0.01270397728696763,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18582.0,0.0,582.0,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.41482261046429,26.37070869414582,0.4297284070794263,0.43025990154149596,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 14:30:00,538,peakcap_r0p95_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,2508.0,2508.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.01270397728696763,0.0,0.01270397728696763,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18582.0,0.0,582.0,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.37070869414582,26.328593198753822,0.43025990154149596,0.43004477159072524,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 14:45:00,539,peakcap_r0p95_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,2508.0,2508.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18582.0,0.0,582.0,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.328593198753822,26.288912506399317,0.43004477159072524,0.4298297492049299,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 15:00:00,540,peakcap_r0p95_eta5_mpc_tes,mpc,33.0,29.0,18000.0,1731.06,1731.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19358.94,0.0,1358.9400000000019,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.288912506399317,26.251662373550822,0.4298297492049299,0.42961483433032743,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 15:15:00,541,peakcap_r0p95_eta5_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,1731.06,1731.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19358.94,0.0,1358.9400000000019,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.251662373550822,26.21682912831112,0.42961483433032743,0.4294000269131623,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 15:30:00,542,peakcap_r0p95_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,1731.06,1731.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19358.94,0.0,1358.9400000000019,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.216829128311115,26.184389723451794,0.4294000269131623,0.42918532689970573,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 15:45:00,543,peakcap_r0p95_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,1731.06,1731.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19358.94,0.0,1358.9400000000019,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.184389723451794,26.154311829625424,0.42918532689970573,0.4289707342362559,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 16:00:00,544,peakcap_r0p95_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,1280.52,1280.52,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19809.48,0.0,1809.48,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.154311829625424,26.126553968355992,0.4289707342362559,0.4287562488691378,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 16:15:00,545,peakcap_r0p95_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,1280.52,1280.52,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19809.48,0.0,1809.48,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.126553968355992,26.101065684237973,0.4287562488691378,0.4285418707447033,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 16:30:00,546,peakcap_r0p95_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,1280.52,1280.52,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19809.48,0.0,1809.48,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.101065684237973,26.077787755606458,0.4285418707447033,0.42832759980933094,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 16:45:00,547,peakcap_r0p95_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,1280.52,1280.52,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19809.48,0.0,1809.48,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.077787755606458,26.056652442776063,0.42832759980933094,0.4281134360094263,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 17:00:00,548,peakcap_r0p95_eta5_mpc_tes,mpc,36.0,32.0,18000.0,517.92,517.92,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,17741.42857142922,17741.42857142922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8064285714286009,6.948104335138226,2553.420000000082,2553.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.056652442776063,26.06952305849973,0.4281134360094263,0.42789937929142163,20553.420000000082,1.1418566666666712,False,0,0,1
2025-07-06 17:15:00,549,peakcap_r0p95_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,517.92,517.92,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,17741.42857142922,17741.42857142922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8064285714286009,6.948104335138226,2553.420000000082,2553.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.06952305849973,26.084196772374362,0.42789937929142163,0.42768542960177597,20553.420000000082,1.1418566666666712,False,0,0,1
2025-07-06 17:30:00,550,peakcap_r0p95_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,517.92,517.92,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,17741.42857142922,17741.42857142922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8064285714286009,6.948104335138226,2553.420000000082,2553.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.084196772374362,26.10058314947308,0.42768542960177597,0.4274715868869751,20553.420000000082,1.1418566666666712,False,0,0,1
2025-07-06 17:45:00,551,peakcap_r0p95_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,517.92,517.92,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,17741.42857142922,17741.42857142922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8064285714286009,6.948104335138226,2553.420000000082,2553.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.10058314947308,26.118584576231203,0.4274715868869751,0.42725785109353165,20553.420000000082,1.1418566666666712,False,0,0,1
2025-07-06 18:00:00,552,peakcap_r0p95_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,88.62,88.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,14334.28571428637,14334.28571428637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6515584415584714,6.7483408255116535,2124.1200000000827,2124.1200000000827,20035.500000000084,0.0,2035.5000000000828,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.118584576231203,26.1636502489978,0.42725785109353165,0.42704422216798493,20124.120000000083,1.1180066666666713,False,0,0,1
2025-07-06 18:15:00,553,peakcap_r0p95_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,88.62,88.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,14334.28571428637,14334.28571428637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6515584415584714,6.7483408255116535,2124.1200000000827,2124.1200000000827,20035.500000000084,0.0,2035.5000000000828,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.1636502489978,26.209972166992454,0.42704422216798493,0.426830700056901,20124.120000000083,1.1180066666666713,False,0,0,1
2025-07-06 18:30:00,554,peakcap_r0p95_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,88.62,88.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,14334.285714286372,14334.285714286372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6515584415584714,6.748340825511654,2124.1200000000827,2124.1200000000827,20035.500000000084,0.0,2035.5000000000828,0.0,20035.50000000009,20035.500000002216,0.0,0,,0.0,0.0,,0.0,0.5,26.209972166992454,26.2574346059308,0.426830700056901,0.42661728470687255,20124.120000000083,1.1180066666666713,False,0,0,1
2025-07-06 18:45:00,555,peakcap_r0p95_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,88.62,88.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,14334.285714286369,14334.285714286369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6515584415584713,6.748340825511653,2124.1200000000827,2124.1200000000827,20035.500000000084,0.0,2035.5000000000828,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.2574346059308,26.3059164928305,0.42661728470687255,0.42640397606451913,20124.120000000083,1.1180066666666713,False,0,0,1
2025-07-06 19:00:00,556,peakcap_r0p95_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.3059164928305,26.365988651503148,0.42640397606451913,0.42619077407648687,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-06 19:15:00,557,peakcap_r0p95_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.365988651503148,26.426829582886537,0.42619077407648687,0.42597767868944864,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-06 19:30:00,558,peakcap_r0p95_eta5_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.426829582886537,26.48829717923874,0.42597767868944864,0.42576468985010396,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-06 19:45:00,559,peakcap_r0p95_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.488297179238735,26.550245983215845,0.42576468985010396,0.42555180750517896,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-06 20:00:00,560,peakcap_r0p95_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12879.737561052576,0.0,449.99999999999915,0.0,0.09999999999999981,-0.09999999999999981,0.0,0.09999999999999981,0.09999999999999981,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.550245983215845,26.60915281448962,0.42555180750517896,0.4185455533405568,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-06 20:15:00,561,peakcap_r0p95_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,899.9999999999986,0.0,0.1999999999999997,-0.1999999999999997,0.0,0.0999999999999999,0.0999999999999999,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.60915281448962,26.66488639237927,0.4185455533405568,0.4047493240421474,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-06 20:30:00,562,peakcap_r0p95_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823829,12872.503818823829,0.0,1349.9999999999982,0.0,0.2999999999999996,-0.2999999999999996,0.0,0.0999999999999999,0.0999999999999999,0.1,1,8000.0,14000.0,0.9194645584874164,6.324000893551117,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.66488639237927,26.71731389185232,0.4047493240421474,0.3841665145975177,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-06 20:45:00,563,peakcap_r0p95_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12870.68565955507,0.0,1799.999999999998,0.0,0.3999999999999995,-0.3999999999999995,0.0,0.09999999999999992,0.09999999999999992,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.71731389185232,26.76630159742329,0.3841665145975177,0.35680051829674075,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-06 21:00:00,564,peakcap_r0p95_eta5_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22248.0,2160.0,12870.078740158138,12870.078740158138,0.0,2249.9999999999977,0.0,0.4999999999999995,-0.4999999999999995,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9192913385827242,6.322809501428449,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.76630159742329,26.811715560386595,0.35680051829674075,0.32265472673324463,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-06 21:15:00,565,peakcap_r0p95_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.685659555076,12870.685659555076,0.0,2699.9999999999977,0.0,0.5999999999999995,-0.5999999999999995,0.0,0.10000000000000003,0.10000000000000003,0.1,1,8000.0,14000.0,0.9193346899682198,6.323107668658584,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.811715560386595,26.853422256572056,0.32265472673324463,0.2817325298046607,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-06 21:30:00,566,peakcap_r0p95_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,3149.9999999999977,0.0,0.6999999999999995,-0.6999999999999995,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.853422256572056,26.891289241809023,0.2817325298046607,0.23403731571367142,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-06 21:45:00,567,peakcap_r0p95_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,3086.332864831981,0.0,0.6858517477404402,-0.6858517477404402,0.0,0.01414825225955929,0.01414825225955929,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.891289241809023,26.92903830580876,0.23403731571367142,0.18732710767127383,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-06 22:00:00,568,peakcap_r0p95_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12879.737561052576,0.0,2636.3328648319803,0.0,0.58585174774044,-0.58585174774044,0.0,0.1000000000000002,0.1000000000000002,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.92903830580876,26.96941693378171,0.1873271076712738,0.14743373299376697,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-06 22:15:00,569,peakcap_r0p95_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,2186.3328648319807,0.0,0.48585174774044015,-0.48585174774044015,0.0,0.09999999999999987,0.09999999999999987,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.96941693378171,27.012261942653275,0.14743373299376697,0.11435378326446846,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-06 22:30:00,570,peakcap_r0p95_eta5_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,1736.332864831981,0.0,0.38585174774044023,-0.38585174774044023,0.0,0.09999999999999992,0.09999999999999992,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.012261942653275,27.057413985495547,0.11435378326446846,0.08808385177090415,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-06 22:45:00,571,peakcap_r0p95_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818164,0.0,1286.3328648319807,0.0,0.28585174774044014,-0.28585174774044014,0.0,0.10000000000000009,0.10000000000000009,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.057413985495547,27.104718152888985,0.08808385177090415,0.0686205335039562,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-06 23:00:00,572,peakcap_r0p95_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,836.3328648319806,0.0,0.18585174774044014,-0.18585174774044014,0.0,0.1,0.1,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.104718152888985,27.154024555737564,0.0686205335039562,0.05596042515701127,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-06 23:15:00,573,peakcap_r0p95_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12917.851133521197,12917.851133521197,0.0,386.33286483198043,0.0,0.08585174774044009,-0.08585174774044009,0.0,0.10000000000000005,0.10000000000000005,0.1,1,8000.0,14000.0,0.9227036523943712,6.346279112513224,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.154024555737564,27.2051888870391,0.05596042515701127,0.0501001251251094,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-06 23:30:00,574,peakcap_r0p95_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12928.655746059838,12928.655746059838,0.0,0.0,0.0,0.0,0.0,0.0,0.08585174774044009,0.08585174774044009,0.1,1,8000.0,14000.0,0.9234754104328455,6.351587200225648,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.2051888870391,27.257595456688886,0.0501001251251094,0.050075075062546846,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-06 23:45:00,575,peakcap_r0p95_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12940.423361660163,12940.423361660163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9243159544042974,6.357368391874052,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.257595456688886,27.308217900534974,0.050075075062546846,0.05005003752501558,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 00:00:00,576,peakcap_r0p95_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,12953.103589585575,12953.103589585575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9252216849703983,6.36359793150825,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.308217900534974,27.35695075178762,0.05005003752501558,0.050025012506253075,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 00:15:00,577,peakcap_r0p95_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,12966.642131153394,12966.64213115339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9261887236538139,6.3702491432831545,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.35695075178762,27.403696009084786,0.050025012506253075,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 00:30:00,578,peakcap_r0p95_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,12980.981012250155,12979.066118633134,1.9148936170210658,0.0,0.0004255319148935702,0.0,0.0004255319148935702,0.0004255319148935702,0.0,0.0004255319148935702,0.1,1,8000.0,14000.0,0.9272129294464396,6.3772935456888336,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.403696009084786,27.44837792137298,0.049999999999999954,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 00:45:00,579,peakcap_r0p95_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,12996.058831585653,12994.143937968633,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,1.4235574524734673e-16,0.0,1.4235574524734673e-16,0.1,1,8000.0,14000.0,0.9282899165418323,6.384700973512709,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.44837792137298,27.490900211394905,0.049999999999999954,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 01:00:00,580,peakcap_r0p95_eta5_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,13011.811023622706,13009.896130005685,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9294150731159075,6.392439707011629,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.490900211394905,27.531189676730765,0.04999999999999995,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 01:15:00,581,peakcap_r0p95_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,13028.17013505669,13026.255241439667,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9305835810754778,6.400476607740679,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.531189676730765,27.569182063783245,0.04999999999999994,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 01:30:00,582,peakcap_r0p95_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,13045.066113660947,13043.151220043927,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9317904366900677,6.408777260457092,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.569182063783245,27.604822346366454,0.049999999999999954,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 01:45:00,583,peakcap_r0p95_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,13062.426608261181,13060.51171464416,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9330304720186557,6.417306120491596,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.604822346366454,27.638064964762293,0.04999999999999995,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 02:00:00,584,peakcap_r0p95_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,13080.177278554274,13078.262384937252,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9342983770395911,6.4260266659561465,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.638064964762293,27.66887402422069,0.04999999999999994,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 02:15:00,585,peakcap_r0p95_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,13098.242113444905,13096.327219827885,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9355887223889218,6.434901554136265,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.66887402422069,27.697223452053784,0.049999999999999954,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 02:30:00,586,peakcap_r0p95_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,13116.543756536706,13114.628862919686,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9368959826097647,6.443892781398264,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.697223452053784,27.723097112651512,0.04999999999999995,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 02:45:00,587,peakcap_r0p95_eta5_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21844.25415182742,2160.0,13135.00383738424,13133.08894376722,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.93821455981316,6.452961845926652,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.723097112651512,27.746488879926112,0.04999999999999994,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 03:00:00,588,peakcap_r0p95_eta5_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,13153.543307087273,13151.628413470253,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9395388076490909,6.462069912594808,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.74648887992611,27.767402666875498,0.04999999999999993,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 03:15:00,589,peakcap_r0p95_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,13172.082776790307,13170.167883173284,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9408630554850219,6.471177979262965,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.767402666875498,27.785852412139008,0.049999999999999926,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 03:30:00,590,peakcap_r0p95_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,13190.542857637838,13188.627964020818,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.942181632688417,6.480247043791351,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.785852412139008,27.801862023603142,0.04999999999999994,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 03:45:00,591,peakcap_r0p95_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,13208.84450072964,13206.92960711262,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.94348889290926,6.489238271053352,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.801862023603142,27.815465279298984,0.04999999999999993,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 04:00:00,592,peakcap_r0p95_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,13226.90933562027,13224.994442003248,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9447792382585908,6.498113159233469,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.815465279298984,27.82670568601569,0.049999999999999926,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 04:15:00,593,peakcap_r0p95_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,13244.660005913367,13242.745112296345,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9460471432795262,6.506833704698021,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.82670568601569,27.835636296235645,0.04999999999999994,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 04:30:00,594,peakcap_r0p95_eta5_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,13262.020500513598,13260.105606896577,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9472871786081141,6.5153625647325235,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.835636296235645,27.842319484175274,0.049999999999999954,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 04:45:00,595,peakcap_r0p95_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,13278.916479117855,13277.001585500833,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.948494034222704,6.523663217448936,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.842319484175274,27.846826681890644,0.04999999999999995,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 05:00:00,596,peakcap_r0p95_eta5_mpc_tes,mpc,30.0,26.0,18000.0,45.96,45.96,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,13657.16535433136,13655.25046071434,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9755118110236686,6.561339326401092,2081.460000000083,2081.460000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.846826681890644,27.846523903349652,0.04999999999999996,0.05,20081.460000000083,1.1156366666666713,False,0,1,0
2025-07-07 05:15:00,597,peakcap_r0p95_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,45.96,45.96,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,13672.917546368413,13671.002652751393,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9766369675977438,6.568907183596067,2081.460000000083,2081.460000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.846523903349652,27.844229191133266,0.049999999999999954,0.05,20081.460000000083,1.1156366666666713,False,0,1,0
2025-07-07 05:30:00,598,peakcap_r0p95_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,45.96,45.96,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,13687.995365703911,13686.08047208689,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9777139546931365,6.576151050562282,2081.460000000083,2081.460000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.844229191133266,27.840039100163445,0.04999999999999995,0.05,20081.460000000083,1.1156366666666713,False,0,1,0
