timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-10 08:15:00,897,peakcap_r0p95_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1100.58,1100.58,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19989.42,0.0,1989.42,0.0,20035.50000000009,20035.500000000236,0.0,0,,0.0,0.0,,0.0,0.5,27.390047203749553,27.31351604671698,0.050000000000000024,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 08:30:00,898,peakcap_r0p95_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1100.58,1100.58,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19989.42,0.0,1989.42,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.31351604671698,27.23705561658496,0.05000000000000002,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 08:45:00,899,peakcap_r0p95_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1100.58,1100.58,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19989.42,0.0,1989.42,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.23705561658496,27.160808801784498,0.05000000000000001,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 09:00:00,900,peakcap_r0p95_eta5_mpc_tes,mpc,27.0,23.0,18000.0,1641.6,1641.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.0,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19448.4,0.0,1448.400000000002,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.160808801784498,27.08491861397659,0.05,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 09:15:00,901,peakcap_r0p95_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1641.6,1641.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,22000.0,21548.08510638298,451.9148936170204,0.0,0.10042553191489342,0.0,0.10042553191489342,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19448.4,0.0,1448.400000000002,0.0,20035.50000000009,20035.500000000095,0.0,0,,0.0,0.0,,0.0,0.5,27.08491861397659,27.012902569815797,0.049999999999999996,0.055874999999999994,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 09:30:00,902,peakcap_r0p95_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1641.6,1641.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,22000.0,21098.085106382983,901.9148936170168,0.0,0.20042553191489262,0.0,0.20042553191489262,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19448.4,0.0,1448.400000000002,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.012902569815797,26.94488309049135,0.05587499999999999,0.06762206249999991,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 09:45:00,903,peakcap_r0p95_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1641.6,1641.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,22000.0,20648.085106382987,1351.9148936170131,0.0,0.3004255319148918,0.0,0.3004255319148918,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19448.4,0.0,1448.400000000002,0.0,20035.50000000009,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.94488309049135,26.88098098159585,0.06762206249999993,0.08523825146874983,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 10:00:00,904,peakcap_r0p95_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,2474.46,2474.46,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,22000.0,20198.08510638299,1801.9148936170095,0.0,0.400425531914891,0.0,0.400425531914891,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18615.54,0.0,615.54,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.88098098159585,26.821314828639245,0.08523825146874982,0.1087206323430153,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 10:15:00,905,peakcap_r0p95_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,2474.46,2474.46,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,22000.0,19748.085106382994,2251.914893617006,0.0,0.5004255319148901,0.0,0.5004255319148901,0.09999999999999915,0.0,0.09999999999999915,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18615.54,0.0,615.54,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.821314828639245,26.76600040255982,0.1087206323430153,0.1380662720268436,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 10:30:00,906,peakcap_r0p95_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,2474.46,2474.46,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,22000.0,19298.085106382998,2701.9148936170022,0.0,0.6004255319148893,0.0,0.6004255319148893,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18615.54,0.0,615.54,0.0,20035.50000000009,20035.500000000124,0.0,0,,0.0,0.0,,0.0,0.5,26.766000402559815,26.715150077775288,0.1380662720268436,0.17327223889082993,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 10:45:00,907,peakcap_r0p95_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,2474.46,2474.46,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,22000.0,18850.000000000004,3149.9999999999964,0.0,0.6999999999999992,0.0,0.6999999999999992,0.09957446808510984,0.0,0.09957446808510984,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18615.54,0.0,615.54,0.0,20035.50000000009,20035.50000000017,0.0,0,,0.0,0.0,,0.0,0.5,26.715150077775288,26.668857903561072,0.17327223889082993,0.21431060277138447,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 11:00:00,908,peakcap_r0p95_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,2644.74,2644.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,22000.0,18400.000000000007,3599.9999999999927,0.0,0.7999999999999984,0.0,0.7999999999999984,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18445.260000000002,0.0,445.26000000000204,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.668857903561072,26.627242220475814,0.21431060277138447,0.2612034474699987,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 11:15:00,909,peakcap_r0p95_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,2644.74,2644.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,22000.0,18850.000000000007,3149.9999999999927,0.0,0.6999999999999984,0.0,0.6999999999999984,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18445.260000000002,0.0,445.26000000000204,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.627242220475814,26.58365188357043,0.2612034474699987,0.3021978457462636,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 11:30:00,910,peakcap_r0p95_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,2644.74,2644.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,22000.0,18400.00000000001,3599.999999999989,0.0,0.7999999999999976,0.0,0.7999999999999976,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18445.260000000002,0.0,445.26000000000204,0.0,20035.50000000009,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.58365188357043,26.544968166490516,0.3021978457462636,0.3490467468233904,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 11:45:00,911,peakcap_r0p95_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,2644.74,2644.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,22000.0,18850.00000000001,3149.999999999989,0.0,0.6999999999999976,0.0,0.6999999999999976,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18445.260000000002,0.0,445.26000000000204,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.544968166490516,26.504528127051593,0.3490467468233904,0.38999722344997856,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 12:00:00,912,peakcap_r0p95_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,2280.78,2280.78,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,22000.0,18400.000000000015,3599.9999999999854,0.0,0.7999999999999967,0.0,0.7999999999999967,0.09999999999999909,0.0,0.09999999999999909,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18809.22,0.0,809.2200000000016,0.0,20035.50000000009,20035.500000000116,0.0,0,,0.0,0.0,,0.0,0.5,26.504528127051593,26.469200302471883,0.38999722344997856,0.43680222483825343,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 12:15:00,913,peakcap_r0p95_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,2280.78,2280.78,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,22000.0,17950.00000000002,4049.999999999982,0.0,0.8999999999999959,0.0,0.8999999999999959,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18809.22,0.0,809.2200000000016,0.0,20035.50000000009,20035.50000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.46920030247188,26.439058129510848,0.43680222483825343,0.4894588237258341,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 12:30:00,914,peakcap_r0p95_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,2280.78,2280.78,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,22000.0,18400.0,3600.0,0.0,0.8,0.0,0.8,0.09999999999999587,0.0,0.09999999999999587,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18809.22,0.0,809.2200000000016,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.439058129510848,26.4074177293033,0.4894588237258341,0.5362140943139713,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 12:45:00,915,peakcap_r0p95_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,2280.78,2280.78,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,22000.0,18522.225595324322,3477.774404675678,0.0,0.7728387565945951,0.0,0.7728387565945951,0.027161243405404933,0.0,0.027161243405404933,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18809.22,0.0,809.2200000000016,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.4074177293033,26.376833817246627,0.5362140943139713,0.5813502642167467,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 13:00:00,916,peakcap_r0p95_eta5_mpc_tes,mpc,30.0,26.0,18000.0,1876.74,1876.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,22000.0,18972.225595324322,3027.774404675678,0.0,0.6728387565945951,0.0,0.6728387565945951,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19213.26,0.0,1213.2600000000018,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.376833817246627,26.344922435059683,0.5813502642167467,0.6205888660345709,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 13:15:00,917,peakcap_r0p95_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,1876.74,1876.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,22000.0,19422.225595324322,2577.774404675678,0.0,0.572838756594595,0.0,0.572838756594595,0.10000000000000009,0.0,0.10000000000000009,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19213.26,0.0,1213.2600000000018,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.344922435059683,26.31176331110265,0.6205888660345709,0.6539328485514861,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 13:30:00,918,peakcap_r0p95_eta5_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,1876.74,1876.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,22000.0,19872.225595324322,2127.774404675678,0.0,0.4728387565945951,0.0,0.4728387565945951,0.09999999999999992,0.0,0.09999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19213.26,0.0,1213.2600000000018,0.0,20035.50000000009,20035.50000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.31176331110265,26.277427384670442,0.6539328485514861,0.6813851590771429,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 13:45:00,919,peakcap_r0p95_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,1876.74,1876.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,22000.0,20322.225595324322,1677.774404675678,0.0,0.3728387565945951,0.0,0.3728387565945951,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19213.26,0.0,1213.2600000000018,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.277427384670442,26.241976581712755,0.6813851590771429,0.7029487434475369,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 14:00:00,920,peakcap_r0p95_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,1911.3,1911.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,22000.0,20772.225595324322,1227.774404675678,0.0,0.2728387565945951,0.0,0.2728387565945951,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19178.7,0.0,1178.7,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.241976581712755,26.205463628703477,0.7029487434475369,0.7186265460257456,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 14:15:00,921,peakcap_r0p95_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,1911.3,1911.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,22000.0,21222.225595324322,777.7744046756779,0.0,0.1728387565945951,0.0,0.1728387565945951,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19178.7,0.0,1178.7,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.205463628703477,26.167931905459042,0.7186265460257456,0.7284215097026652,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 14:30:00,922,peakcap_r0p95_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,1911.3,1911.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,22000.0,21672.22559532432,327.7744046756816,0.0,0.0728387565945959,0.0,0.0728387565945959,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19178.7,0.0,1178.7,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.167931905459042,26.129415337538475,0.7284215097026652,0.7323365758977464,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 14:45:00,923,peakcap_r0p95_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,1911.3,1911.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0728387565945959,0.0,0.0728387565945959,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19178.7,0.0,1178.7,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.129415337538475,26.090855020653308,0.7323365758977464,0.7319704076097975,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 15:00:00,924,peakcap_r0p95_eta5_mpc_tes,mpc,33.0,29.0,18000.0,1254.06,1254.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19835.94,0.0,1835.94,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.090855020653308,26.054718961162134,0.7319704076097975,0.7316044224059927,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 15:15:00,925,peakcap_r0p95_eta5_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,1254.06,1254.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19835.94,0.0,1835.94,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.054718961162134,26.02099352261712,0.7316044224059927,0.7312386201947897,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 15:30:00,926,peakcap_r0p95_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,1254.06,1254.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19835.94,0.0,1835.94,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.020993522617115,25.989655693039822,0.7312386201947897,0.7308730008846923,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 15:45:00,927,peakcap_r0p95_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,1254.06,1254.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19835.94,0.0,1835.94,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.989655693039822,25.96067317813452,0.7308730008846923,0.73050756438425,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 16:00:00,928,peakcap_r0p95_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,1110.78,1110.78,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19979.22,0.0,1979.22,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.96067317813452,25.934004534279726,0.73050756438425,0.7301423106020579,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 16:15:00,929,peakcap_r0p95_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,1110.78,1110.78,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19979.22,0.0,1979.22,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.934004534279726,25.909599340728384,0.7301423106020579,0.729777239446757,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 16:30:00,930,peakcap_r0p95_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,1110.78,1110.78,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19979.22,0.0,1979.22,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.909599340728384,25.88739841027911,0.729777239446757,0.7294123508270336,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 16:45:00,931,peakcap_r0p95_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,1110.78,1110.78,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19979.22,0.0,1979.22,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.88739841027911,25.867334037516184,0.7294123508270336,0.7290476446516201,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 17:00:00,932,peakcap_r0p95_eta5_mpc_tes,mpc,36.0,32.0,18000.0,521.16,521.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,17767.14285714352,17767.14285714352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8075974025974327,6.94935691767499,2556.6600000000835,2556.6600000000835,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.867334037516184,25.881076712126582,0.7290476446516201,0.7286831208292943,20556.660000000084,1.1420366666666713,False,0,0,1
2025-07-10 17:15:00,933,peakcap_r0p95_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,521.16,521.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,17767.14285714352,17767.14285714352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8075974025974327,6.94935691767499,2556.6600000000835,2556.6600000000835,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.881076712126582,25.896617579556708,0.7286831208292943,0.7283187792688797,20556.660000000084,1.1420366666666713,False,0,0,1
2025-07-10 17:30:00,934,peakcap_r0p95_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,521.16,521.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,17767.14285714352,17767.14285714352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8075974025974327,6.94935691767499,2556.6600000000835,2556.6600000000835,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.896617579556708,25.91386623247217,0.7283187792688797,0.7279546198792453,20556.660000000084,1.1420366666666713,False,0,0,1
2025-07-10 17:45:00,935,peakcap_r0p95_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,521.16,521.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,17767.14285714352,17767.14285714352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8075974025974327,6.94935691767499,2556.6600000000835,2556.6600000000835,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000106,0.0,0,,0.0,0.0,,0.0,0.5,25.91386623247217,25.932725084745567,0.7279546198792453,0.7275906425693057,20556.660000000084,1.1420366666666713,False,0,0,1
2025-07-10 18:00:00,936,peakcap_r0p95_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,101.58,101.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,14437.142857143535,14437.142857143535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.656233766233797,6.7555462861207625,2137.0800000000854,2137.0800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.932725084745567,25.978064788580344,0.7275906425693057,0.7272268472480211,20137.080000000085,1.1187266666666713,False,0,0,1
2025-07-10 18:15:00,937,peakcap_r0p95_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,101.58,101.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,14437.142857143535,14437.142857143535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.656233766233797,6.7555462861207625,2137.0800000000854,2137.0800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.978064788580344,26.024659196218416,0.7272268472480211,0.7268632338243971,20137.080000000085,1.1187266666666713,False,0,0,1
2025-07-10 18:30:00,938,peakcap_r0p95_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,101.58,101.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,14437.142857143535,14437.142857143535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.656233766233797,6.7555462861207625,2137.0800000000854,2137.0800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.024659196218416,26.072392592045937,0.7268632338243971,0.7264998022074849,20137.080000000085,1.1187266666666713,False,0,0,1
2025-07-10 18:45:00,939,peakcap_r0p95_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,101.58,101.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,14437.142857143534,14437.142857143535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.656233766233797,6.755546286120762,2137.0800000000854,2137.0800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.072392592045937,26.121143911702312,0.7264998022074849,0.7261365523063812,20137.080000000085,1.1187266666666713,False,0,0,1
2025-07-10 19:00:00,940,peakcap_r0p95_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.121143911702312,26.182255416143803,0.7261365523063812,0.725773484030228,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 19:15:00,941,peakcap_r0p95_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.182255416143803,26.244129846976087,0.725773484030228,0.7254105972882129,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 19:30:00,942,peakcap_r0p95_eta5_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.244129846976087,26.306625129342784,0.7254105972882129,0.7250478919895689,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 19:45:00,943,peakcap_r0p95_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017791,12885.122168017791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.920365869144128,6.3302000334155055,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.30662512934278,26.369595838600553,0.7250478919895689,0.7246853680435741,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 20:00:00,944,peakcap_r0p95_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12879.737561052576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.369595838600553,26.432893826937786,0.7246853680435741,0.7243230253595523,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 20:15:00,945,peakcap_r0p95_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,271.55760806249276,0.0,0.06034613512499839,-0.06034613512499839,0.0,0.06034613512499839,0.06034613512499839,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.432893826937786,26.494332179571945,0.7243230253595523,0.7198612622758808,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 20:30:00,946,peakcap_r0p95_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.50381882383,12872.50381882383,0.0,721.5576080624282,0.0,0.16034613512498405,-0.16034613512498405,0.0,0.09999999999998566,0.09999999999998566,0.1,1,8000.0,14000.0,0.9194645584874165,6.324000893551118,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.494332179571945,26.55243236443157,0.7198612622758808,0.7086082518128826,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 20:45:00,947,peakcap_r0p95_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.685659555073,12870.685659555073,0.0,1171.5576080624267,0.0,0.2603461351249837,-0.2603461351249837,0.0,0.09999999999999967,0.09999999999999967,0.1,1,8000.0,14000.0,0.9193346899682194,6.3231076686585705,2035.5000000000873,2035.5000000000873,20035.500000000087,0.0,2035.5000000000873,0.0,20035.50000000009,20035.500000000087,3.637978807091713e-12,0,,0.0,0.0,,0.0,0.5,26.55243236443157,26.607060846533813,0.7086082518128825,0.6905673895942461,20035.500000000087,1.113083333333338,False,0,1,0
2025-07-10 21:00:00,948,peakcap_r0p95_eta5_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22248.0,2160.0,12870.078740158138,12870.078740158138,0.0,1621.5576080624267,0.0,0.3603461351249837,-0.3603461351249837,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9192913385827242,6.322809501428449,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.607060846533813,26.658083856660404,0.6905673895942461,0.6657420695458496,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 21:15:00,949,peakcap_r0p95_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.685659555067,12870.685659555067,0.0,2071.5576080624264,0.0,0.4603461351249836,-0.4603461351249836,0.0,0.09999999999999992,0.09999999999999992,0.1,1,8000.0,14000.0,0.9193346899682191,6.323107668658579,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.658083856660404,26.70536804911886,0.6657420695458496,0.6341356838966077,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 21:30:00,950,peakcap_r0p95_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,2521.5576080624264,0.0,0.5603461351249837,-0.5603461351249837,0.0,0.10000000000000003,0.10000000000000003,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.70536804911886,26.748781157212285,0.6341356838966077,0.5957516231793208,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 21:45:00,951,peakcap_r0p95_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,2971.5576080624264,0.0,0.6603461351249836,-0.6603461351249836,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.748781157212285,26.788192643613655,0.5957516231793208,0.5505932762315231,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 22:00:00,952,peakcap_r0p95_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052578,12879.737561052578,0.0,3421.5576080624264,0.0,0.7603461351249836,-0.7603461351249836,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9199812543608984,6.327554684869589,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.788192643613655,26.823474342862223,0.5505932762315231,0.49866403019632966,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 22:15:00,953,peakcap_r0p95_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,3871.557608062426,0.0,0.8603461351249836,-0.8603461351249836,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.823474342862223,26.85450109323348,0.49866403019632966,0.43996727052328427,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 22:30:00,954,peakcap_r0p95_eta5_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.656195509271,0.0,4321.557608062426,0.0,0.9603461351249836,-0.9603461351249836,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.85450109323348,26.881151355279513,0.43996727052328427,0.37450638096920585,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 22:45:00,955,peakcap_r0p95_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818165,0.0,4168.32579009383,0.0,0.9262946200208511,-0.9262946200208511,0.0,0.03405151510413251,0.03405151510413251,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.881151355279513,26.907832053028457,0.37450638096920585,0.3113915041360004,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 23:00:00,956,peakcap_r0p95_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,3718.3257900938293,0.0,0.826294620020851,-0.826294620020851,0.0,0.10000000000000009,0.10000000000000009,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.907832053028457,26.93663099324929,0.3113915041360004,0.25510166300208115,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 23:15:00,957,peakcap_r0p95_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12917.851133521197,12917.851133521197,0.0,3268.3257900938293,0.0,0.726294620020851,-0.726294620020851,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9227036523943712,6.346279112513224,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.93663099324929,26.96740321640036,0.25510166300208115,0.2056334450495984,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 23:30:00,958,peakcap_r0p95_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12928.655746059836,12928.655746059836,0.0,2818.325790093829,0.0,0.6262946200208508,-0.6262946200208508,0.0,0.1000000000000002,0.1000000000000002,0.1,1,8000.0,14000.0,0.9234754104328454,6.351587200225647,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.96740321640036,27.000009887021783,0.2056334450495984,0.16298343946696148,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 23:45:00,959,peakcap_r0p95_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12940.423361660161,12940.423361660161,0.0,2368.3257900938283,0.0,0.5262946200208507,-0.5262946200208507,0.0,0.10000000000000009,0.10000000000000009,0.1,1,8000.0,14000.0,0.9243159544042973,6.357368391874051,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.50000000017,0.0,0,,0.0,0.0,,0.0,0.5,27.000009887021783,27.034318806271546,0.16298343946696148,0.1271482371479854,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 00:00:00,960,peakcap_r0p95_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,12953.103589585575,12953.103589585571,0.0,1918.3257900938281,0.0,0.42629462002085067,-0.42629462002085067,0.0,0.10000000000000003,0.10000000000000003,0.1,1,8000.0,14000.0,0.9252216849703983,6.36359793150825,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.034318806271546,27.07020489650372,0.1271482371479854,0.09812443069103839,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 00:15:00,961,peakcap_r0p95_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,12966.642131153396,12966.642131153396,0.0,1468.3257900938281,0.0,0.3262946200208507,-0.3262946200208507,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.926188723653814,6.370249143283155,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.07020489650372,27.10755065581116,0.09812443069103839,0.07590861439818944,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 00:30:00,962,peakcap_r0p95_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,12980.981012250155,12980.981012250155,0.0,1018.325790093828,0.0,0.22629462002085066,-0.22629462002085066,0.0,0.10000000000000003,0.10000000000000003,0.1,1,8000.0,14000.0,0.9272129294464396,6.3772935456888336,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.10755065581116,27.14624658058369,0.07590861439818944,0.06049738427435647,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 00:45:00,963,peakcap_r0p95_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,12996.058831585653,12996.058831585653,0.0,568.3257900938274,0.0,0.12629462002085054,-0.12629462002085054,0.0,0.10000000000000012,0.10000000000000012,0.1,1,8000.0,14000.0,0.9282899165418323,6.384700973512709,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.14624658058369,27.186191554269723,0.06049738427435647,0.05188733802645499,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 01:00:00,964,peakcap_r0p95_eta5_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,13011.811023622706,13011.811023622706,0.0,118.32579009382772,0.0,0.026294620020850604,-0.026294620020850604,0.0,0.09999999999999994,0.09999999999999994,0.1,1,8000.0,14000.0,0.9294150731159075,6.392439707011629,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.186191554269723,27.227293200674083,0.05188733802645499,0.05007507506254702,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 01:15:00,965,peakcap_r0p95_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,13028.17013505669,13028.17013505669,0.0,0.0,0.0,0.0,0.0,0.0,0.026294620020850604,0.026294620020850604,0.1,1,8000.0,14000.0,0.9305835810754778,6.400476607740679,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.227293200674083,27.266980643702254,0.05007507506254702,0.05005003752501575,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 01:30:00,966,peakcap_r0p95_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,13045.066113660949,13045.066113660949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9317904366900678,6.408777260457093,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.266980643702254,27.304306447571292,0.05005003752501575,0.05002501250625325,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 01:45:00,967,peakcap_r0p95_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,13062.426608261181,13062.426608261181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9330304720186557,6.417306120491596,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.304306447571292,27.339225106195727,0.05002501250625325,0.05000000000000013,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 02:00:00,968,peakcap_r0p95_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,13080.177278554274,13078.262384937254,1.9148936170210658,0.0,0.0004255319148935702,0.0,0.0004255319148935702,0.0004255319148935702,0.0,0.0004255319148935702,0.1,1,8000.0,14000.0,0.9342983770395911,6.4260266659561465,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000102,0.0,0,,0.0,0.0,,0.0,0.5,27.339225106195727,27.37171513985856,0.05000000000000013,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 02:15:00,969,peakcap_r0p95_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,13098.242113444905,13096.327219827885,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,1.4235574524734673e-16,0.0,1.4235574524734673e-16,0.1,1,8000.0,14000.0,0.9355887223889218,6.434901554136265,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.37171513985856,27.401736086416193,0.05000000000000013,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 02:30:00,970,peakcap_r0p95_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,13116.543756536706,13114.628862919686,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9368959826097647,6.443892781398264,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.401736086416193,27.42927186344563,0.05000000000000012,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 02:45:00,971,peakcap_r0p95_eta5_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21844.25415182742,2160.0,13135.00383738424,13133.08894376722,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.93821455981316,6.452961845926652,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.42927186344563,27.454316397747014,0.050000000000000114,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 03:00:00,972,peakcap_r0p95_eta5_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,13153.543307087273,13151.628413470253,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9395388076490909,6.462069912594808,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.50000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.45431639774701,27.47687365490866,0.05000000000000011,0.05,20035.500000000084,1.113083333333338,False,0,1,0
