timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-23 08:00:00,2144,peakcap_r0p95_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1319.94,1319.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19770.06,0.0,1770.06,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.84822854505597,27.7696216245549,0.04999999999999969,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 08:15:00,2145,peakcap_r0p95_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1319.94,1319.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19770.06,0.0,1770.06,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.7696216245549,27.690955361405297,0.049999999999999684,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 08:30:00,2146,peakcap_r0p95_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1319.94,1319.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19770.06,0.0,1770.06,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.690955361405297,27.612371835128158,0.04999999999999968,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 08:45:00,2147,peakcap_r0p95_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1319.94,1319.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19770.06,0.0,1770.06,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.612371835128158,27.53401386659839,0.04999999999999967,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 09:00:00,2148,peakcap_r0p95_eta5_mpc_tes,mpc,27.0,23.0,18000.0,2033.22,2033.22,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.0,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19056.78,0.0,1056.7799999999982,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.53401386659839,27.4560244003009,0.04999999999999966,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 09:15:00,2149,peakcap_r0p95_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,2033.22,2033.22,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19056.78,0.0,1056.7799999999982,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.4560244003009,27.378545886092034,0.049999999999999656,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 09:30:00,2150,peakcap_r0p95_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,2033.22,2033.22,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19056.78,0.0,1056.7799999999982,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.378545886092034,27.30171966311353,0.04999999999999965,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 09:45:00,2151,peakcap_r0p95_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,2033.22,2033.22,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19056.78,0.0,1056.7799999999982,0.0,20035.50000000009,20035.500000000102,0.0,0,,0.0,0.0,,0.0,0.5,27.30171966311353,27.225685348497038,0.04999999999999964,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 10:00:00,2152,peakcap_r0p95_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1770.0,1770.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19320.0,0.0,1320.0,0.0,20035.50000000009,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.225685348497038,27.150580233476614,0.049999999999999635,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 10:15:00,2153,peakcap_r0p95_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,1770.0,1770.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19320.0,0.0,1320.0,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.150580233476614,27.076538689494978,0.04999999999999963,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 10:30:00,2154,peakcap_r0p95_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1770.0,1770.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,22000.0,21548.08510638298,451.9148936170204,0.0,0.10042553191489342,0.0,0.10042553191489342,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19320.0,0.0,1320.0,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.076538689494974,27.007066586846438,0.04999999999999962,0.055874999999999994,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 10:45:00,2155,peakcap_r0p95_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1770.0,1770.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,22000.0,21098.08510638298,901.9148936170204,0.0,0.20042553191489343,0.0,0.20042553191489343,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19320.0,0.0,1320.0,0.0,20035.50000000009,20035.500000001462,0.0,0,,0.0,0.0,,0.0,0.5,27.007066586846438,26.942271743970828,0.05587499999999961,0.0676220624999996,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 11:00:00,2156,peakcap_r0p95_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,2533.38,2533.38,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,22000.0,20648.085106382983,1351.9148936170168,0.0,0.30042553191489263,0.0,0.30042553191489263,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18556.62,0.0,556.6199999999999,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.942271743970828,26.882257469735396,0.06762206249999961,0.08523825146874955,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 11:15:00,2157,peakcap_r0p95_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,2533.38,2533.38,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,22000.0,20198.085106382987,1801.9148936170131,0.0,0.40042553191489183,0.0,0.40042553191489183,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18556.62,0.0,556.6199999999999,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.882257469735396,26.827122033755053,0.08523825146874955,0.10872063234301507,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 11:30:00,2158,peakcap_r0p95_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,2533.38,2533.38,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,22000.0,19748.08510638299,2251.9148936170095,0.0,0.500425531914891,0.0,0.500425531914891,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18556.62,0.0,556.6199999999999,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.827122033755053,26.77695815878248,0.10872063234301507,0.13806627202684343,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 11:45:00,2159,peakcap_r0p95_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,2533.38,2533.38,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,22000.0,19298.085106382994,2701.914893617006,0.0,0.6004255319148902,0.0,0.6004255319148902,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18556.62,0.0,556.6199999999999,0.0,20035.50000000009,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.77695815878248,26.73185253733904,0.1380662720268434,0.1732722388908298,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 12:00:00,2160,peakcap_r0p95_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,1969.08,1969.08,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,22000.0,18848.085106382994,3151.914893617006,0.0,0.7004255319148902,0.0,0.7004255319148902,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19120.92,0.0,1120.9199999999983,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.73185253733904,26.69188537465359,0.17327223889082977,0.21433560277138416,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 12:15:00,2161,peakcap_r0p95_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,1969.08,1969.08,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,22000.0,18400.0,3600.0,0.0,0.8,0.0,0.8,0.09957446808510984,0.0,0.09957446808510984,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19120.92,0.0,1120.9199999999983,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.691885374653587,26.657115598161532,0.21433560277138416,0.2612284349699985,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 12:30:00,2162,peakcap_r0p95_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,1969.08,1969.08,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,22000.0,18850.0,3150.0,0.0,0.7,0.0,0.7,0.10000000000000009,0.0,0.10000000000000009,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19120.92,0.0,1120.9199999999983,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.657115598161532,26.62087362469283,0.2612284349699985,0.3022228207525135,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 12:45:00,2163,peakcap_r0p95_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,1969.08,1969.08,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,22000.0,19300.0,2700.0,0.0,0.6,0.0,0.6,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19120.92,0.0,1120.9199999999983,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.62087362469283,26.583255715189527,0.3022228207525135,0.3373217093421373,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 13:00:00,2164,peakcap_r0p95_eta5_mpc_tes,mpc,30.0,26.0,18000.0,1744.26,1744.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,22000.0,19750.0,2250.0,0.0,0.5,0.0,0.5,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19345.74,0.0,1345.7399999999982,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.583255715189527,26.544349901791584,0.3373217093421373,0.36652804848746623,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 13:15:00,2165,peakcap_r0p95_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,1744.26,1744.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,22000.0,20200.0,1800.0,0.0,0.4,0.0,0.4,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19345.74,0.0,1345.7399999999982,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.544349901791584,26.50423569029912,0.36652804848746623,0.3898447844632225,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 13:30:00,2166,peakcap_r0p95_eta5_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,1744.26,1744.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,22000.0,20650.0,1350.0,0.0,0.3,0.0,0.3,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19345.74,0.0,1345.7399999999982,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.50423569029912,26.462983798698865,0.3898447844632225,0.40727486207099095,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 13:45:00,2167,peakcap_r0p95_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,1744.26,1744.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,22000.0,21100.0,900.0,0.0,0.2,0.0,0.2,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19345.74,0.0,1345.7399999999982,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.462983798698865,26.420655932877203,0.40727486207099095,0.41882122463995547,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 14:00:00,2168,peakcap_r0p95_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,1856.82,1856.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19233.18,0.0,1233.18,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.420655932877203,26.377304600482557,0.41882122463995547,0.42448681402763555,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 14:15:00,2169,peakcap_r0p95_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,1856.82,1856.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19233.18,0.0,1233.18,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.377304600482557,26.332972963736797,0.42448681402763555,0.42427457062062174,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 14:30:00,2170,peakcap_r0p95_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,1856.82,1856.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19233.18,0.0,1233.18,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.332972963736797,26.29106973182835,0.42427457062062174,0.42406243333531146,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 14:45:00,2171,peakcap_r0p95_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,1856.82,1856.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19233.18,0.0,1233.18,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.29106973182835,26.251600108975303,0.42406243333531146,0.42385040211864383,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 15:00:00,2172,peakcap_r0p95_eta5_mpc_tes,mpc,33.0,29.0,18000.0,1362.6,1362.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19727.4,0.0,1727.4,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.251600108975303,26.21455985836232,0.42385040211864383,0.42363847691758455,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 15:15:00,2173,peakcap_r0p95_eta5_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,1362.6,1362.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19727.4,0.0,1727.4,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.21455985836232,26.179935314770553,0.42363847691758455,0.4234266576791258,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 15:30:00,2174,peakcap_r0p95_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,1362.6,1362.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19727.4,0.0,1727.4,0.0,20035.50000000009,20035.5000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.17993531477055,26.147703437612392,0.4234266576791258,0.4232149443502863,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 15:45:00,2175,peakcap_r0p95_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,1362.6,1362.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19727.4,0.0,1727.4,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.147703437612392,26.11783190414387,0.4232149443502863,0.42300333687811115,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 16:00:00,2176,peakcap_r0p95_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,886.62,886.62,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,20667.619047619704,20667.619047619704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9394372294372593,7.072816669958496,2922.1200000000827,2922.1200000000827,20035.500000000084,0.0,2035.5000000000828,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.11783190414387,26.100272099598126,0.42300333687811115,0.4227918352096721,20922.120000000083,1.1623400000000046,False,0,0,1
2025-07-23 16:15:00,2177,peakcap_r0p95_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,886.62,886.62,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,20667.619047619704,20667.619047619704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9394372294372593,7.072816669958496,2922.1200000000827,2922.1200000000827,20035.500000000084,0.0,2035.5000000000828,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.100272099598126,26.08492450813472,0.4227918352096721,0.4225804392920673,20922.120000000083,1.1623400000000046,False,0,0,1
2025-07-23 16:30:00,2178,peakcap_r0p95_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,886.62,886.62,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,20667.619047619704,20667.619047619704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9394372294372593,7.072816669958496,2922.1200000000827,2922.1200000000827,20035.500000000084,0.0,2035.5000000000828,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.08492450813472,26.071730230761634,0.4225804392920673,0.4223691490724213,20922.120000000083,1.1623400000000046,False,0,0,1
2025-07-23 16:45:00,2179,peakcap_r0p95_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,886.62,886.62,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,20667.619047619704,20667.619047619704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9394372294372593,7.072816669958496,2922.1200000000827,2922.1200000000827,20035.500000000084,0.0,2035.5000000000828,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.071730230761634,26.060621848651344,0.4223691490724213,0.4221579644978851,20922.120000000083,1.1623400000000046,False,0,0,1
2025-07-23 17:00:00,2180,peakcap_r0p95_eta5_mpc_tes,mpc,36.0,32.0,18000.0,339.18,339.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,16322.85714285781,16322.857142857809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7419480519480823,6.873708096609747,2374.680000000084,2374.680000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.50000000009,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.060621848651344,26.08410942218125,0.4221579644978851,0.4219468855156362,20374.680000000084,1.1319266666666714,False,0,0,1
2025-07-23 17:15:00,2181,peakcap_r0p95_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,339.18,339.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,16322.857142857809,16322.857142857809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7419480519480822,6.873708096609746,2374.680000000084,2374.680000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.08410942218125,26.109340373474463,0.4219468855156362,0.4217359120728784,20374.680000000084,1.1319266666666714,False,0,0,1
2025-07-23 17:30:00,2182,peakcap_r0p95_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,339.18,339.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,16322.857142857809,16322.857142857809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7419480519480822,6.873708096609746,2374.680000000084,2374.680000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.109340373474463,26.136224603531282,0.4217359120728784,0.421525044116842,20374.680000000084,1.1319266666666714,False,0,0,1
2025-07-23 17:45:00,2183,peakcap_r0p95_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,339.18,339.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,16322.857142857809,16322.857142857809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7419480519480822,6.873708096609746,2374.680000000084,2374.680000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.136224603531282,26.164664832824613,0.421525044116842,0.4213142815947836,20374.680000000084,1.1319266666666714,False,0,0,1
2025-07-23 18:00:00,2184,peakcap_r0p95_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,51.12,51.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,14036.666666667323,14036.666666667323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6380303030303328,6.726987504512929,2086.6200000000827,2086.6200000000827,20035.500000000084,0.0,2035.5000000000828,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.164664832824613,26.211703447005018,0.4213142815947836,0.42110362445398625,20086.620000000083,1.1159233333333378,False,0,0,1
2025-07-23 18:15:00,2185,peakcap_r0p95_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,51.12,51.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,14036.666666667323,14036.666666667323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6380303030303328,6.726987504512929,2086.6200000000827,2086.6200000000827,20035.500000000084,0.0,2035.5000000000828,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.211703447005018,26.259987208618025,0.42110362445398625,0.4208930726417593,20086.620000000083,1.1159233333333378,False,0,0,1
2025-07-23 18:30:00,2186,peakcap_r0p95_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,51.12,51.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,14036.666666667323,14036.666666667323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6380303030303328,6.726987504512929,2086.6200000000827,2086.6200000000827,20035.500000000084,0.0,2035.5000000000828,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.259987208618025,26.309400455804372,0.4208930726417593,0.42068262610543844,20086.620000000083,1.1159233333333378,False,0,0,1
2025-07-23 18:45:00,2187,peakcap_r0p95_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,51.12,51.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,14036.66666666732,14036.66666666732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6380303030303328,6.726987504512928,2086.6200000000827,2086.6200000000827,20035.500000000084,0.0,2035.5000000000828,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.309400455804372,26.359822177655676,0.42068262610543844,0.42047228479238574,20086.620000000083,1.1159233333333378,False,0,0,1
2025-07-23 19:00:00,2188,peakcap_r0p95_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.359822177655676,26.41959111685118,0.42047228479238574,0.42026204864998956,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-23 19:15:00,2189,peakcap_r0p95_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818164,12899.311663818164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584403,6.337171045845067,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.41959111685118,26.480130534366985,0.42026204864998956,0.4200519176256646,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-23 19:30:00,2190,peakcap_r0p95_eta5_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.480130534366985,26.54129831286711,0.4200519176256646,0.41984189166685176,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-23 19:45:00,2191,peakcap_r0p95_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,450.0000000000001,0.0,0.10000000000000002,-0.10000000000000002,0.0,0.10000000000000002,0.10000000000000002,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.541298312867106,26.599573985467558,0.41984189166685176,0.4128384924601488,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-23 20:00:00,2192,peakcap_r0p95_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12879.737561052576,0.0,900.0000000000001,0.0,0.20000000000000004,-0.20000000000000004,0.0,0.10000000000000002,0.10000000000000002,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.599573985467558,26.654828346728664,0.4128384924601488,0.3990451166921796,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-23 20:15:00,2193,peakcap_r0p95_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,1350.0000000000002,0.0,0.30000000000000004,-0.30000000000000004,0.0,0.1,0.1,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000153,0.0,0,,0.0,0.0,,0.0,0.5,26.654828346728664,26.70692999974947,0.3990451166921796,0.3784651593512249,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-23 20:30:00,2194,peakcap_r0p95_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823834,12872.503818823834,0.0,1800.0000000000005,0.0,0.4000000000000001,-0.4000000000000001,0.0,0.10000000000000003,0.10000000000000003,0.1,1,8000.0,14000.0,0.9194645584874167,6.32400089355112,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.70692999974947,26.755746003931066,0.3784651593512249,0.35110201372807104,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-23 20:45:00,2195,peakcap_r0p95_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.685659555073,12870.685659555073,0.0,2250.0000000000005,0.0,0.5000000000000001,-0.5000000000000001,0.0,0.10000000000000003,0.10000000000000003,0.1,1,8000.0,14000.0,0.9193346899682194,6.323107668658582,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.755746003931066,26.80114252887159,0.35110201372807104,0.3169590714168592,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-23 21:00:00,2196,peakcap_r0p95_eta5_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22248.0,2160.0,12870.078740158138,12870.078740158138,0.0,2700.0000000000005,0.0,0.6000000000000001,-0.6000000000000001,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9192913385827242,6.322809501428449,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.80114252887159,26.8429855115955,0.3169590714168592,0.2760397223159334,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-23 21:15:00,2197,peakcap_r0p95_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12870.68565955507,0.0,3150.0000000000005,0.0,0.7000000000000001,-0.7000000000000001,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.8429855115955,26.881141314305413,0.2760397223159334,0.22834735462868844,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-23 21:30:00,2198,peakcap_r0p95_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.50381882383,12872.50381882383,0.0,3032.5972086574184,0.0,0.6739104908127597,-0.6739104908127597,0.0,0.0260895091872404,0.0260895091872404,0.1,1,8000.0,14000.0,0.9194645584874165,6.324000893551118,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.881141314305413,26.9197329007777,0.22834735462868844,0.18245121826028987,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-23 21:45:00,2199,peakcap_r0p95_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327337,12875.525432327337,0.0,2582.5972086574184,0.0,0.5739104908127597,-0.5739104908127597,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9196803880233811,6.325485351179959,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.9197329007777,26.96109998661705,0.18245121826028987,0.14337150822094508,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-23 22:00:00,2200,peakcap_r0p95_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12879.737561052576,0.0,2132.597208657418,0.0,0.47391049081275954,-0.47391049081275954,0.0,0.10000000000000014,0.10000000000000014,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.96109998661705,27.005076285056763,0.14337150822094508,0.11110481629748954,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-23 22:15:00,2201,peakcap_r0p95_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,1682.5972086574188,0.0,0.37391049081275973,-0.37391049081275973,0.0,0.09999999999999981,0.09999999999999981,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.005076285056763,27.051498727498714,0.11110481629748954,0.08564773598086528,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-23 22:30:00,2202,peakcap_r0p95_eta5_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,1232.5972086574195,0.0,0.27391049081275987,-0.27391049081275987,0.0,0.09999999999999987,0.09999999999999987,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.051498727498714,27.10020808084754,0.08564773598086528,0.06699686246526888,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-23 22:45:00,2203,peakcap_r0p95_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.31166381817,12899.31166381817,0.0,782.5972086574193,0.0,0.17391049081275983,-0.17391049081275983,0.0,0.10000000000000003,0.10000000000000003,0.1,1,8000.0,14000.0,0.9213794045584407,6.33717104584507,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.10020808084754,27.151049548875935,0.06699686246526888,0.055148792647299855,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-23 23:00:00,2204,peakcap_r0p95_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,332.5972086574192,0.0,0.07391049081275981,-0.07391049081275981,0.0,0.10000000000000002,0.10000000000000002,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.151049548875935,27.2038733550434,0.055148792647299855,0.05010012512510937,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-23 23:15:00,2205,peakcap_r0p95_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12917.851133521197,12917.851133521195,0.0,0.0,0.0,0.0,0.0,0.0,0.07391049081275981,0.07391049081275981,0.1,1,8000.0,14000.0,0.9227036523943712,6.346279112513224,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.2038733550434,27.25765478333508,0.05010012512510937,0.0500750750625468,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-23 23:30:00,2206,peakcap_r0p95_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12928.655746059838,12928.655746059838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9234754104328455,6.351587200225648,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.25765478333508,27.3097662323182,0.05007507506254682,0.05005003752501555,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-23 23:45:00,2207,peakcap_r0p95_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12940.423361660161,12940.423361660161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9243159544042973,6.357368391874051,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.3097662323182,27.36009521555137,0.05005003752501555,0.05002501250625305,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 00:00:00,2208,peakcap_r0p95_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,12953.103589585573,12953.103589585568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.925221684970398,6.363597931508249,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.36009521555137,27.408536256907052,0.05002501250625305,0.05000000000000001,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 00:15:00,2209,peakcap_r0p95_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,12966.642131153394,12964.727237536374,1.9148936170210658,0.0,0.0004255319148935702,0.0,0.0004255319148935702,0.0004255319148935702,0.0,0.0004255319148935702,0.1,1,8000.0,14000.0,0.9261887236538139,6.3702491432831545,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.408536256907052,27.45500570744005,0.049999999999999926,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 00:30:00,2210,peakcap_r0p95_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,12980.981012250155,12979.066118633133,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,2.618348246552493e-16,0.0,2.618348246552493e-16,0.1,1,8000.0,14000.0,0.9272129294464396,6.3772935456888336,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.45500570744005,27.499399002675,0.049999999999999926,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 00:45:00,2211,peakcap_r0p95_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,12996.058831585653,12994.143937968633,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9282899165418323,6.384700973512709,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.499399002675,27.541634299114598,0.04999999999999994,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 01:00:00,2212,peakcap_r0p95_eta5_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,13011.811023622706,13009.896130005685,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9294150731159075,6.392439707011629,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.541634299114598,27.581638385207036,0.04999999999999993,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 01:15:00,2213,peakcap_r0p95_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,13028.17013505669,13026.255241439667,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9305835810754778,6.400476607740679,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.581638385207036,27.619346998274338,0.049999999999999926,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 01:30:00,2214,peakcap_r0p95_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,13045.066113660949,13043.151220043928,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9317904366900678,6.408777260457093,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.619346998274338,27.654705103101037,0.04999999999999994,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 01:45:00,2215,peakcap_r0p95_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,13062.426608261181,13060.51171464416,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9330304720186557,6.417306120491596,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.654705103101037,27.687667130990246,0.04999999999999993,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 02:00:00,2216,peakcap_r0p95_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,13080.177278554274,13078.262384937252,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9342983770395911,6.4260266659561465,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.687667130990246,27.71819717826361,0.049999999999999926,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 02:15:00,2217,peakcap_r0p95_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,13098.242113444905,13096.327219827885,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9355887223889218,6.434901554136265,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.71819717826361,27.746269163355212,0.04999999999999994,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 02:30:00,2218,peakcap_r0p95_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,13116.543756536706,13114.628862919686,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9368959826097647,6.443892781398264,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.746269163355212,27.771866941826868,0.04999999999999993,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 02:45:00,2219,peakcap_r0p95_eta5_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21844.25415182742,2160.0,13135.003837384238,13133.088943767218,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9382145598131598,6.452961845926651,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.771866941826868,27.794984378812355,0.049999999999999926,0.05,20035.500000000084,1.113083333333338,False,0,1,0
