timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-26 10:30:00,2442,peakcap_r0p95_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1449.36,1449.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,22000.0,18848.085106383,3151.9148936169986,0.0,0.7004255319148885,0.0,0.7004255319148885,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19640.64,0.0,1640.64,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.75597484203758,26.708555911030995,0.1732722388908298,0.21433560277138408,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 10:45:00,2443,peakcap_r0p95_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1449.36,1449.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,22000.0,18398.085106383005,3601.914893616995,0.0,0.8004255319148877,0.0,0.8004255319148877,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19640.64,0.0,1640.64,0.0,20035.50000000009,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.708555911030995,26.665690190706844,0.21433560277138408,0.2612534349699981,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 11:00:00,2444,peakcap_r0p95_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,1175.58,1175.58,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,22000.0,18759.542660898005,3240.457339101995,0.0,0.7201016309115544,0.0,0.7201016309115544,0.08032390100333331,0.0,0.08032390100333331,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19914.42,0.0,1914.42,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.665690190706844,26.621395756049658,0.2612534349699981,0.3034287790685669,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 11:15:00,2445,peakcap_r0p95_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,1175.58,1175.58,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,22000.0,19209.542660898005,2790.457339101995,0.0,0.6201016309115545,0.0,0.6201016309115545,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19914.42,0.0,1914.42,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.621395756049658,26.57514173554993,0.3034287790685669,0.3397080354950865,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 11:30:00,2446,peakcap_r0p95_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,1175.58,1175.58,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,22000.0,19659.542660898005,2340.457339101995,0.0,0.5201016309115544,0.0,0.5201016309115544,0.10000000000000009,0.0,0.10000000000000009,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19914.42,0.0,1914.42,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.57514173554993,26.527059318095898,0.33970803549508644,0.3700941522933927,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 11:45:00,2447,peakcap_r0p95_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,1175.58,1175.58,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,22000.0,20109.542660898005,1890.4573391019949,0.0,0.4201016309115544,0.0,0.4201016309115544,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19914.42,0.0,1914.42,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.527059318095898,26.477273445972457,0.3700941522933927,0.3945900760332998,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 12:00:00,2448,peakcap_r0p95_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,489.06,489.06,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,17512.380952381627,16071.923613279634,1440.457339101993,0.0,0.320101630911554,0.0,0.320101630911554,0.10000000000000037,0.0,0.10000000000000037,0.1,2,14000.0,22000.0,0.7960173160173467,6.93680520660275,2524.560000000085,2524.560000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.477273445972457,26.45955950187422,0.3945900760332998,0.413198751811337,20524.560000000085,1.140253333333338,False,0,0,1
2025-07-26 12:15:00,2449,peakcap_r0p95_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,489.06,489.06,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,17512.380952381627,16521.923613279632,990.4573391019949,0.0,0.2201016309115544,0.0,0.2201016309115544,0.09999999999999962,0.0,0.09999999999999962,0.1,2,14000.0,22000.0,0.7960173160173467,6.93680520660275,2524.560000000085,2524.560000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.459559501874217,26.440182131316952,0.413198751811337,0.4259231232514851,20524.560000000085,1.140253333333338,False,0,0,1
2025-07-26 12:30:00,2450,peakcap_r0p95_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,489.06,489.06,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,17512.380952381627,16971.923613279632,540.4573391019949,0.0,0.12010163091155442,0.0,0.12010163091155442,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.7960173160173467,6.93680520660275,2524.560000000085,2524.560000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.440182131316952,26.419245981499653,0.4259231232514851,0.4327661325059132,20524.560000000085,1.140253333333338,False,0,0,1
2025-07-26 12:45:00,2451,peakcap_r0p95_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,489.06,489.06,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,17512.380952381624,17421.923613279632,90.45733910199124,0.0,0.02010163091155361,0.0,0.02010163091155361,0.10000000000000081,0.0,0.10000000000000081,0.1,2,14000.0,22000.0,0.7960173160173465,6.936805206602748,2524.560000000085,2524.560000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.419245981499653,26.39684780038971,0.4327661325059132,0.4337307202557141,20524.560000000085,1.140253333333338,False,0,0,1
2025-07-26 13:00:00,2452,peakcap_r0p95_eta5_mpc_tes,mpc,30.0,26.0,18000.0,278.4,278.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,15840.476190476867,15840.47619047686,0.0,0.0,0.0,0.0,0.0,0.02010163091155361,0.0,0.02010163091155361,0.1,2,14000.0,22000.0,0.7200216450216758,6.845791170956517,2313.900000000085,2313.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.39684780038971,26.388311960083943,0.4337307202557141,0.4335138548955863,20313.900000000085,1.1285500000000048,False,0,0,1
2025-07-26 13:15:00,2453,peakcap_r0p95_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,278.4,278.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,15840.476190476866,15840.476190476866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7200216450216758,6.845791170956516,2313.900000000085,2313.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.388311960083943,26.381771890585004,0.43351385489558625,0.4332970979681385,20313.900000000085,1.1285500000000048,False,0,0,1
2025-07-26 13:30:00,2454,peakcap_r0p95_eta5_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,278.4,278.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,15840.476190476866,15840.476190476866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7200216450216758,6.845791170956516,2313.900000000085,2313.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.381771890585004,26.377280286429567,0.4332970979681385,0.4330804494191544,20313.900000000085,1.1285500000000048,False,0,0,1
2025-07-26 13:45:00,2455,peakcap_r0p95_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,278.4,278.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,15840.476190476866,15840.476190476866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7200216450216758,6.845791170956516,2313.900000000085,2313.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.377280286429567,26.374880931435843,0.4330804494191544,0.43286390919444484,20313.900000000085,1.1285500000000048,False,0,0,1
2025-07-26 14:00:00,2456,peakcap_r0p95_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,421.26,421.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,16974.285714286365,16974.285714286365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7715584415584711,6.909216087157801,2456.760000000082,2456.760000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.374880931435843,26.36610494056716,0.43286390919444484,0.43264747723984764,20456.760000000082,1.1364866666666713,False,0,0,1
2025-07-26 14:15:00,2457,peakcap_r0p95_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,421.26,421.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,16974.285714286365,16974.285714286365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7715584415584711,6.909216087157801,2456.760000000082,2456.760000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.36610494056716,26.359529159051274,0.43264747723984764,0.43243115350122774,20456.760000000082,1.1364866666666713,False,0,0,1
2025-07-26 14:30:00,2458,peakcap_r0p95_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,421.26,421.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,16974.285714286365,16974.285714286365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7715584415584711,6.909216087157801,2456.760000000082,2456.760000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.50000000009,20035.50000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.359529159051274,26.355169405687036,0.43243115350122774,0.4322149379244771,20456.760000000082,1.1364866666666713,False,0,0,1
2025-07-26 14:45:00,2459,peakcap_r0p95_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,421.26,421.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,16974.285714286365,16974.285714286365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7715584415584711,6.909216087157801,2456.760000000082,2456.760000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.355169405687036,26.353032079311383,0.4322149379244771,0.4319988304555149,20456.760000000082,1.1364866666666713,False,0,0,1
2025-07-26 15:00:00,2460,peakcap_r0p95_eta5_mpc_tes,mpc,33.0,29.0,18000.0,532.44,532.44,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,17856.66666666732,17856.66666666732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8116666666666963,6.9536931029022275,2567.9400000000824,2567.9400000000824,20035.500000000084,0.0,2035.5000000000823,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.353032079311383,26.346496273865252,0.4319988304555149,0.4317828310402872,20567.940000000082,1.1426633333333378,False,0,0,1
2025-07-26 15:15:00,2461,peakcap_r0p95_eta5_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,532.44,532.44,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21844.254151827423,2160.0,17856.66666666732,17856.66666666732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8116666666666963,6.9536931029022275,2567.9400000000824,2567.9400000000824,20035.500000000084,0.0,2035.5000000000823,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.346496273865252,26.342204587936276,0.4317828310402872,0.43156693962476705,20567.940000000082,1.1426633333333378,False,0,0,1
2025-07-26 15:30:00,2462,peakcap_r0p95_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,532.44,532.44,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,17856.66666666732,17856.66666666732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8116666666666963,6.9536931029022275,2567.9400000000824,2567.9400000000824,20035.500000000084,0.0,2035.5000000000823,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.342204587936276,26.340134946116557,0.43156693962476705,0.4313511561549547,20567.940000000082,1.1426633333333378,False,0,0,1
2025-07-26 15:45:00,2463,peakcap_r0p95_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,532.44,532.44,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,17856.66666666732,17856.66666666732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8116666666666963,6.9536931029022275,2567.9400000000824,2567.9400000000824,20035.500000000084,0.0,2035.5000000000823,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.340134946116557,26.340255985412693,0.4313511561549547,0.43113548057687723,20567.940000000082,1.1426633333333378,False,0,0,1
2025-07-26 16:00:00,2464,peakcap_r0p95_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,608.4,608.4,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,18459.523809524486,18459.523809524486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8390692640692948,6.981929652983808,2643.900000000085,2643.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.340255985412693,26.338005759695523,0.43113548057687723,0.4309199128365888,20643.900000000085,1.1468833333333381,False,0,0,1
2025-07-26 16:15:00,2465,peakcap_r0p95_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,608.4,608.4,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,18459.523809524522,18459.523809524522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8390692640692965,6.981929652983823,2643.900000000085,2643.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.338005759695523,26.33788163067978,0.4309199128365888,0.43070445288017056,20643.900000000085,1.1468833333333381,False,0,0,1
2025-07-26 16:30:00,2466,peakcap_r0p95_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,608.4,608.4,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,18459.523809524486,18459.523809524486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8390692640692948,6.981929652983808,2643.900000000085,2643.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.33788163067978,26.339825183778096,0.43070445288017056,0.4304891006537305,20643.900000000085,1.1468833333333381,False,0,0,1
2025-07-26 16:45:00,2467,peakcap_r0p95_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,608.4,608.4,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,18459.523809524486,18459.523809524486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8390692640692948,6.981929652983808,2643.900000000085,2643.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.339825183778096,26.3437694818428,0.4304891006537305,0.4302738561034037,20643.900000000085,1.1468833333333381,False,0,0,1
2025-07-26 17:00:00,2468,peakcap_r0p95_eta5_mpc_tes,mpc,36.0,32.0,18000.0,269.4,269.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,15769.047619048295,15769.047619048295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7167748917749225,6.841532222242923,2304.900000000085,2304.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.3437694818428,26.36981792136457,0.4302738561034037,0.430058719175352,20304.900000000085,1.1280500000000047,False,0,0,1
2025-07-26 17:15:00,2469,peakcap_r0p95_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,269.4,269.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,15769.047619048295,15769.047619048295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7167748917749225,6.841532222242923,2304.900000000085,2304.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.36981792136457,26.397595333778447,0.430058719175352,0.4298436898157643,20304.900000000085,1.1280500000000047,False,0,0,1
2025-07-26 17:30:00,2470,peakcap_r0p95_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,269.4,269.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,15769.047619048295,15769.047619048295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7167748917749225,6.841532222242923,2304.900000000085,2304.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000009,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.397595333778447,26.42701170111213,0.4298436898157643,0.4296287679708565,20304.900000000085,1.1280500000000047,False,0,0,1
2025-07-26 17:45:00,2471,peakcap_r0p95_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,269.4,269.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,15769.047619048293,15769.047619048293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7167748917749224,6.841532222242922,2304.900000000085,2304.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.42701170111213,26.45796982441014,0.4296287679708565,0.42941395358687107,20304.900000000085,1.1280500000000047,False,0,0,1
2025-07-26 18:00:00,2472,peakcap_r0p95_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,19.08,19.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,13103.339810058029,13103.339810058029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9359528435755735,6.377624531562404,2054.5800000000854,2054.5800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.45796982441014,26.510358549437445,0.42941395358687107,0.42919924661007763,20054.580000000085,1.1141433333333381,False,0,1,0
2025-07-26 18:15:00,2473,peakcap_r0p95_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,19.08,19.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,13090.659582132615,13090.659582132615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9350471130094725,6.371452842981082,2054.5800000000854,2054.5800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.510358549437445,26.56405742923328,0.42919924661007763,0.42898464698677263,20054.580000000085,1.1141433333333381,False,0,1,0
2025-07-26 18:30:00,2474,peakcap_r0p95_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,19.08,19.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,13078.891966532292,13078.891966532292,0.0,449.99999999999875,0.0,0.09999999999999973,-0.09999999999999973,0.0,0.09999999999999973,0.09999999999999973,0.1,1,8000.0,14000.0,0.9342065690380209,6.365725338770819,2054.5800000000854,2054.5800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.56405742923328,26.61556859167968,0.42898464698677263,0.4219766764024097,20054.580000000085,1.1141433333333381,False,0,1,0
2025-07-26 18:45:00,2475,peakcap_r0p95_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,19.08,19.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,13068.087353993653,13068.087353993653,0.0,899.9999999999972,0.0,0.19999999999999937,-0.19999999999999937,0.0,0.09999999999999964,0.09999999999999964,0.1,1,8000.0,14000.0,0.9334348109995466,6.360466544983943,2054.5800000000854,2054.5800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.61556859167968,26.66478246261174,0.4219766764024097,0.4081787315424695,20054.580000000085,1.1141433333333381,False,0,1,0
2025-07-26 19:00:00,2476,peakcap_r0p95_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,1350.0000000000182,0.0,0.30000000000000404,-0.30000000000000404,0.0,0.10000000000000467,0.10000000000000467,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.50000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.66478246261174,26.71271100020437,0.4081787315424695,0.3875942073940893,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 19:15:00,2477,peakcap_r0p95_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.31166381816,12899.31166381816,0.0,1800.0000000000155,0.0,0.4000000000000034,-0.4000000000000034,0.0,0.09999999999999937,0.09999999999999937,0.1,1,8000.0,14000.0,0.92137940455844,6.337171045845065,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.71271100020437,26.758101618376312,0.3875942073940893,0.36022649724691375,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 19:30:00,2478,peakcap_r0p95_eta5_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,2250.0000000000155,0.0,0.5000000000000034,-0.5000000000000034,0.0,0.10000000000000003,0.10000000000000003,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.758101618376312,26.800830809528883,0.36022649724691375,0.32607899269394225,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 19:45:00,2479,peakcap_r0p95_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,2700.0000000000155,0.0,0.6000000000000034,-0.6000000000000034,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.80083080952888,26.840771611835606,0.32607899269394225,0.2851550836323777,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 20:00:00,2480,peakcap_r0p95_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12879.737561052576,0.0,3150.0000000000155,0.0,0.7000000000000034,-0.7000000000000034,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.840771611835606,26.877794236448395,0.2851550836323777,0.2374581582644743,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 20:15:00,2481,peakcap_r0p95_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,3118.6390996887353,0.0,0.6930309110419411,-0.6930309110419411,0.0,0.006969088958062253,0.006969088958062253,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.877794236448395,26.915376913091862,0.2374581582644743,0.19025852490260153,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 20:30:00,2482,peakcap_r0p95_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,2668.639099688734,0.0,0.5930309110419408,-0.5930309110419408,0.0,0.10000000000000031,0.10000000000000031,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.915376913091862,26.95650561013824,0.19025852490260153,0.14987596961827926,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 20:45:00,2483,peakcap_r0p95_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12870.68565955507,0.0,2218.639099688734,0.0,0.49303091104194086,-0.49303091104194086,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.95650561013824,27.001008069046183,0.14987596961827926,0.11630708387246871,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 21:00:00,2484,peakcap_r0p95_eta5_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22248.0,2160.0,12870.078740158138,12870.078740158138,0.0,1768.6390996887342,0.0,0.39303091104194093,-0.39303091104194093,0.0,0.09999999999999992,0.09999999999999992,0.1,1,8000.0,14000.0,0.9192913385827242,6.322809501428449,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.001008069046183,27.048712014858946,0.11630708387246871,0.08954846083040063,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 21:15:00,2485,peakcap_r0p95_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12870.68565955507,0.0,1318.6390996887342,0.0,0.29303091104194096,-0.29303091104194096,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.048712014858946,27.099445812740335,0.08954846083040063,0.06959669536072315,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 21:30:00,2486,peakcap_r0p95_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,868.6390996887316,0.0,0.19303091104194034,-0.19303091104194034,0.0,0.10000000000000062,0.10000000000000062,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000204,0.0,0,,0.0,0.0,,0.0,0.5,27.099445812740335,27.15303912222619,0.06959669536072315,0.0564483840346501,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 21:45:00,2487,peakcap_r0p95_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,418.6390996887319,0.0,0.09303091104194042,-0.09303091104194042,0.0,0.09999999999999992,0.09999999999999992,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.15303912222619,27.209323546387157,0.0564483840346501,0.050100125125109654,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 22:00:00,2488,peakcap_r0p95_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12879.737561052576,0.0,0.0,0.0,0.0,0.0,0.0,0.09303091104194042,0.09303091104194042,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.209323546387157,27.26789806636809,0.050100125125109654,0.0500750750625471,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 22:15:00,2489,peakcap_r0p95_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.26789806636809,27.325461615355096,0.0500750750625471,0.050050037525015835,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 22:30:00,2490,peakcap_r0p95_eta5_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.656195509264,12891.656195509264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935189,6.3334100690291,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.325461615355096,27.38187440652466,0.050050037525015835,0.05002501250625333,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 22:45:00,2491,peakcap_r0p95_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.38187440652466,27.43700098053605,0.05002501250625333,0.05000000000000021,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 23:00:00,2492,peakcap_r0p95_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12906.140897436868,1.9148936170210658,0.0,0.0004255319148935702,0.0,0.0004255319148935702,0.0004255319148935702,0.0,0.0004255319148935702,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.43700098053605,27.490725150667483,0.05000000000000021,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 23:15:00,2493,peakcap_r0p95_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12917.851133521197,12915.936239904177,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,1.4235574524734673e-16,0.0,1.4235574524734673e-16,0.1,1,8000.0,14000.0,0.9227036523943712,6.346279112513224,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.490725150667483,27.54290739931091,0.05000000000000021,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 23:30:00,2494,peakcap_r0p95_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12928.655746059838,12926.740852442817,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9234754104328455,6.351587200225648,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.54290739931091,27.593428664031293,0.050000000000000204,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 23:45:00,2495,peakcap_r0p95_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12940.423361660161,12938.508468043141,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9243159544042973,6.357368391874051,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.593428664031293,27.64217640778821,0.0500000000000002,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 00:00:00,2496,peakcap_r0p95_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,12953.103589585575,12951.188695968553,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9252216849703983,6.36359793150825,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.64217640778821,27.689045104139684,0.05000000000000019,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 00:15:00,2497,peakcap_r0p95_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,12966.642131153394,12964.727237536372,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9261887236538139,6.3702491432831545,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.689045104139684,27.733936692407,0.050000000000000204,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 00:30:00,2498,peakcap_r0p95_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,12980.981012250153,12979.06611863313,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9272129294464395,6.377293545688833,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.733936692407,27.776761000851508,0.05000000000000022,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 00:45:00,2499,peakcap_r0p95_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,12996.058831585653,12994.143937968633,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9282899165418323,6.384700973512709,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.776761000851508,27.817436136051366,0.05000000000000023,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 01:00:00,2500,peakcap_r0p95_eta5_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,13011.811023622706,13009.896130005685,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9294150731159075,6.392439707011629,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.817436136051366,27.855888836811033,0.050000000000000225,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 01:15:00,2501,peakcap_r0p95_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,13028.170135056695,13026.255241439674,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9305835810754782,6.400476607740682,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000127,0.0,0,,0.0,0.0,,0.0,0.5,27.855888836811033,27.892054791088064,0.05000000000000022,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 01:30:00,2502,peakcap_r0p95_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,13045.066113660949,13043.151220043928,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9317904366900678,6.408777260457093,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.892054791088064,27.925878914580185,0.05000000000000021,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 01:45:00,2503,peakcap_r0p95_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,13062.426608261181,13060.51171464416,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9330304720186557,6.417306120491596,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.925878914580185,27.95731558977982,0.050000000000000204,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 02:00:00,2504,peakcap_r0p95_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,13080.177278554274,13078.262384937252,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9342983770395911,6.4260266659561465,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.95731558977982,27.986328864472494,0.0500000000000002,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 02:15:00,2505,peakcap_r0p95_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,13098.242113444885,13096.327219827863,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9355887223889203,6.434901554136267,2035.50000000008,2035.50000000008,20035.50000000008,0.0,2035.50000000008,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.986328864472494,28.012892608829173,0.05000000000000021,0.05,20035.50000000008,1.1130833333333379,False,0,1,0
2025-07-27 02:30:00,2506,peakcap_r0p95_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,13116.543756536706,13114.628862919686,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9368959826097647,6.443892781398264,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.012892608829173,28.03699063042004,0.050000000000000225,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 02:45:00,2507,peakcap_r0p95_eta5_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21844.25415182742,2160.0,13135.00383738424,13133.08894376722,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.93821455981316,6.452961845926652,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.03699063042004,28.05861674665719,0.05000000000000022,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 03:00:00,2508,peakcap_r0p95_eta5_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,13153.543307087273,13151.628413470253,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9395388076490909,6.462069912594808,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000215,0.0,0,,0.0,0.0,,0.0,0.5,28.058616746657187,28.077774814356214,0.05000000000000021,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 03:15:00,2509,peakcap_r0p95_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,13172.082776790307,13170.167883173286,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9408630554850219,6.471177979262965,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.077774814356214,28.094478716290148,0.050000000000000204,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 03:30:00,2510,peakcap_r0p95_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,13190.542857637838,13188.627964020818,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.942181632688417,6.480247043791351,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.094478716290148,28.108752304793434,0.0500000000000002,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 03:45:00,2511,peakcap_r0p95_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,13208.84450072964,13206.92960711262,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.94348889290926,6.489238271053352,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000142,0.0,0,,0.0,0.0,,0.0,0.5,28.108752304793434,28.12062930265758,0.05000000000000019,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 04:00:00,2512,peakcap_r0p95_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,13226.90933562027,13224.994442003248,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9447792382585908,6.498113159233469,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.5000000001,0.0,0,,0.0,0.0,,0.0,0.5,28.12062930265758,28.130153161742893,0.05000000000000018,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 04:15:00,2513,peakcap_r0p95_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,13244.660005913367,13242.745112296345,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9460471432795262,6.506833704698021,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000095,0.0,0,,0.0,0.0,,0.0,0.5,28.130153161742893,28.137376879911884,0.0500000000000002,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 04:30:00,2514,peakcap_r0p95_eta5_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,13262.020500513596,13260.105606896575,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.947287178608114,6.515362564732523,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.50000000009,0.0,0,,0.0,0.0,,0.0,0.5,28.137376879911884,28.142362777068335,0.05000000000000021,0.05,20035.500000000084,1.113083333333338,False,0,1,0
