timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-30 05:45:00,2807,peakcap_r0p95_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,1.98,1.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,13356.03503420225,13354.12014058523,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0424478001122033e-16,0.0,4.0424478001122033e-16,0.1,1,8000.0,14000.0,0.9540025024430179,6.555173564502083,2037.4800000000832,2037.4800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.67442698564441,28.666349511536144,0.04999999999999524,0.05,20037.480000000083,1.113193333333338,False,0,1,0
2025-07-30 06:00:00,2808,peakcap_r0p95_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,93.06,93.06,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,14369.523809524484,14367.608915907464,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6531601731602038,6.750819243772273,2128.560000000085,2128.560000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000009,20035.500000000113,0.0,0,,0.0,0.0,,0.0,0.5,28.666349511536144,28.6491043747994,0.049999999999995236,0.05,20128.560000000085,1.118253333333338,False,0,0,1
2025-07-30 06:15:00,2809,peakcap_r0p95_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,93.06,93.06,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,14369.523809524484,14367.608915907464,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6531601731602038,6.750819243772273,2128.560000000085,2128.560000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.6491043747994,28.63044650231943,0.04999999999999523,0.05,20128.560000000085,1.118253333333338,False,0,0,1
2025-07-30 06:30:00,2810,peakcap_r0p95_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,93.06,93.06,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,14369.523809524484,14367.608915907464,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6531601731602038,6.750819243772273,2128.560000000085,2128.560000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.63044650231943,28.61049249863975,0.04999999999999522,0.05,20128.560000000085,1.118253333333338,False,0,0,1
2025-07-30 06:45:00,2811,peakcap_r0p95_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,93.06,93.06,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,14369.523809524484,14367.608915907464,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6531601731602038,6.750819243772273,2128.560000000085,2128.560000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000009,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.61049249863975,28.589364312050385,0.049999999999995215,0.05,20128.560000000085,1.118253333333338,False,0,0,1
2025-07-30 07:00:00,2812,peakcap_r0p95_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,305.04,305.04,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,16051.904761905433,16049.989868288412,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7296320346320652,6.85820569693526,2340.5400000000845,2340.5400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.50000000009,20035.500000000095,0.0,0,,0.0,0.0,,0.0,0.5,28.589364312050385,28.554570856405213,0.04999999999999521,0.05,20340.540000000085,1.1300300000000048,False,0,0,1
2025-07-30 07:15:00,2813,peakcap_r0p95_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,305.04,305.04,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,16051.904761905433,16049.98986828841,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,2,14000.0,22000.0,0.7296320346320652,6.85820569693526,2340.5400000000845,2340.5400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.554570856405213,28.518932016299043,0.0499999999999952,0.05,20340.540000000085,1.1300300000000048,False,0,0,1
2025-07-30 07:30:00,2814,peakcap_r0p95_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,305.04,305.04,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,16051.904761905433,16049.98986828841,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7296320346320652,6.85820569693526,2340.5400000000845,2340.5400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.50000000009,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.518932016299043,28.48258216547294,0.049999999999995215,0.05,20340.540000000085,1.1300300000000048,False,0,0,1
2025-07-30 07:45:00,2815,peakcap_r0p95_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,305.04,305.04,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,16051.904761905433,16049.98986828841,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7296320346320652,6.85820569693526,2340.5400000000845,2340.5400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.48258216547294,28.445658824909533,0.04999999999999523,0.05,20340.540000000085,1.1300300000000048,False,0,0,1
2025-07-30 08:00:00,2816,peakcap_r0p95_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,445.02,445.02,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,17162.85714285781,17160.94224924079,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,2,14000.0,22000.0,0.7801298701299005,6.919056142606078,2480.520000000084,2480.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.44565882490953,28.39996993051285,0.04999999999999524,0.05,20480.520000000084,1.1378066666666713,False,0,0,1
2025-07-30 08:15:00,2817,peakcap_r0p95_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,445.02,445.02,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,17162.85714285781,17160.94224924079,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7801298701299005,6.919056142606078,2480.520000000084,2480.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.39996993051285,28.3540365295708,0.049999999999995236,0.05,20480.520000000084,1.1378066666666713,False,0,0,1
2025-07-30 08:30:00,2818,peakcap_r0p95_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,445.02,445.02,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,17162.85714285781,17160.94224924079,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7801298701299005,6.919056142606078,2480.520000000084,2480.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.3540365295708,28.30800174315129,0.04999999999999523,0.05,20480.520000000084,1.1378066666666713,False,0,0,1
2025-07-30 08:45:00,2819,peakcap_r0p95_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,445.02,445.02,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,17162.85714285781,17160.94224924079,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7801298701299005,6.919056142606078,2480.520000000084,2480.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.30800174315129,28.262009427817457,0.04999999999999522,0.05,20480.520000000084,1.1378066666666713,False,0,0,1
2025-07-30 09:00:00,2820,peakcap_r0p95_eta5_mpc_tes,mpc,27.0,23.0,18000.0,1273.26,1273.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.0,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19816.74,0.0,1816.74,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.262009427817457,28.179924986488114,0.049999999999995215,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 09:15:00,2821,peakcap_r0p95_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1273.26,1273.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19816.74,0.0,1816.74,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.179924986488114,28.098374531481944,0.04999999999999521,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 09:30:00,2822,peakcap_r0p95_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1273.26,1273.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19816.74,0.0,1816.74,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.098374531481944,28.017499272373122,0.0499999999999952,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 09:45:00,2823,peakcap_r0p95_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1273.26,1273.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19816.74,0.0,1816.74,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.017499272373122,27.937438697454542,0.049999999999995194,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 10:00:00,2824,peakcap_r0p95_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,2183.52,2183.52,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18906.48,0.0,906.48,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.937438697454542,27.85832996984623,0.04999999999999519,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 10:15:00,2825,peakcap_r0p95_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,2183.52,2183.52,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18906.48,0.0,906.48,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.85832996984623,27.780307333597516,0.04999999999999518,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 10:30:00,2826,peakcap_r0p95_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,2183.52,2183.52,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18906.48,0.0,906.48,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.780307333597513,27.7035015323259,0.04999999999999517,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 10:45:00,2827,peakcap_r0p95_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,2183.52,2183.52,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18906.48,0.0,906.48,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.7035015323259,27.628039242881968,0.049999999999995166,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 11:00:00,2828,peakcap_r0p95_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,2190.24,2190.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18899.760000000002,0.0,899.760000000002,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.628039242881968,27.554042526465164,0.04999999999999516,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 11:15:00,2829,peakcap_r0p95_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,2190.24,2190.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18899.760000000002,0.0,899.760000000002,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.554042526465164,27.481628299540716,0.04999999999999515,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 11:30:00,2830,peakcap_r0p95_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,2190.24,2190.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18899.760000000002,0.0,899.760000000002,0.0,20035.50000000009,20035.500000000917,0.0,0,,0.0,0.0,,0.0,0.5,27.481628299540716,27.4109078268231,0.049999999999995146,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 11:45:00,2831,peakcap_r0p95_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,2190.24,2190.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18899.760000000002,0.0,899.760000000002,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.4109078268231,27.341986238496933,0.04999999999999514,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 12:00:00,2832,peakcap_r0p95_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,1985.82,1985.82,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19104.18,0.0,1104.18,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.341986238496933,27.274962073742472,0.04999999999999513,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 12:15:00,2833,peakcap_r0p95_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,1985.82,1985.82,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19104.18,0.0,1104.18,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.27496207374247,27.20992685252017,0.049999999999995125,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 12:30:00,2834,peakcap_r0p95_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,1985.82,1985.82,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19104.18,0.0,1104.18,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.20992685252017,27.146964677447826,0.04999999999999512,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 12:45:00,2835,peakcap_r0p95_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,1985.82,1985.82,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,22000.0,21943.39666634405,56.60333365594852,0.0,0.012578518590210782,0.0,0.012578518590210782,0.012152986675317353,0.0,0.012152986675317353,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19104.18,0.0,1104.18,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.146964677447826,27.08656203077519,0.04999999999999511,0.05071398796717488,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 13:00:00,2836,peakcap_r0p95_eta5_mpc_tes,mpc,30.0,26.0,18000.0,1892.16,1892.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,22000.0,21493.39666634405,506.60333365594823,0.0,0.11257851859021072,0.0,0.11257851859021072,0.09999999999999994,0.0,0.09999999999999994,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19197.84,0.0,1197.84,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.08656203077519,27.0317496443545,0.05071398796717,0.057302618940361295,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 13:15:00,2837,peakcap_r0p95_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,1892.16,1892.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,22000.0,21043.396666344055,956.6033336559449,0.0,0.21257851859020999,0.0,0.21257851859020999,0.09999999999999927,0.0,0.09999999999999927,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19197.84,0.0,1197.84,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.0317496443545,26.982568334312536,0.057302618940361295,0.06976295559806596,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 13:30:00,2838,peakcap_r0p95_eta5_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,1892.16,1892.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,22000.0,20593.39666634406,1406.6033336559412,0.0,0.3125785185902092,0.0,0.3125785185902092,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19197.84,0.0,1197.84,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.982568334312536,26.939050346592126,0.06976295559806596,0.08809206208744172,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 13:45:00,2839,peakcap_r0p95_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,1892.16,1892.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,22000.0,20145.699715509876,1854.3002844901239,0.0,0.4120667298866942,0.0,0.4120667298866942,0.099488211296485,0.0,0.099488211296485,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19197.84,0.0,1197.84,0.0,20035.50000000009,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.939050346592126,26.90120185857224,0.08809206208744172,0.11225693643724129,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 14:00:00,2840,peakcap_r0p95_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,1016.34,1016.34,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,21697.142857143524,20292.8425726534,1404.3002844901239,0.0,0.3120667298866942,0.0,0.3120667298866942,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.9862337662337965,7.109528303299953,3051.840000000084,3051.840000000084,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.90120185857224,26.86457613605066,0.11225693643724129,0.13053472834986596,21051.840000000084,1.1695466666666714,False,0,0,1
2025-07-30 14:15:00,2841,peakcap_r0p95_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,1016.34,1016.34,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,21697.14285714352,20742.842572653397,954.3002844901239,0.0,0.2120667298866942,0.0,0.2120667298866942,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9862337662337964,7.1095283032999514,3051.840000000084,3051.840000000084,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.86457613605066,26.82693227762243,0.13053472834986596,0.14292838136653432,21051.840000000084,1.1695466666666714,False,0,0,1
2025-07-30 14:30:00,2842,peakcap_r0p95_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,1016.34,1016.34,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,21697.14285714352,21192.842572653393,504.3002844901275,0.0,0.112066729886695,0.0,0.112066729886695,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,0.9862337662337964,7.1095283032999514,3051.840000000084,3051.840000000084,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.82693227762243,26.788304205278475,0.14292838136653432,0.14944083755669438,21051.840000000084,1.1695466666666714,False,0,0,1
2025-07-30 14:45:00,2843,peakcap_r0p95_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,1016.34,1016.34,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,21697.142857143524,21642.842572653393,54.30028449013116,0.0,0.012066729886695814,0.0,0.012066729886695814,0.09999999999999919,0.0,0.09999999999999919,0.1,2,14000.0,22000.0,0.9862337662337965,7.109528303299953,3051.840000000084,3051.840000000084,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.788304205278475,26.74871631921737,0.14944083755669438,0.15007503751875942,21051.840000000084,1.1695466666666714,False,0,0,1
2025-07-30 15:00:00,2844,peakcap_r0p95_eta5_mpc_tes,mpc,33.0,29.0,18000.0,893.46,893.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,20721.904761905418,20721.904761905418,0.0,0.0,0.0,0.0,0.0,0.012066729886695814,0.0,0.012066729886695814,0.1,2,14000.0,22000.0,0.9419047619047918,7.074833648088343,2928.960000000083,2928.960000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.74871631921737,26.718465504207483,0.15007503751875942,0.15000000000000005,20928.960000000083,1.1627200000000046,False,0,0,1
2025-07-30 15:15:00,2845,peakcap_r0p95_eta5_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,893.46,893.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21844.254151827423,2160.0,20721.904761905418,20721.904761905418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9419047619047918,7.074833648088343,2928.960000000083,2928.960000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.718465504207483,26.690592205643544,0.15000000000000005,0.14992500000000006,20928.960000000083,1.1627200000000046,False,0,0,1
2025-07-30 15:30:00,2846,peakcap_r0p95_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,893.46,893.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,20721.904761905418,20721.904761905418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9419047619047918,7.074833648088343,2928.960000000083,2928.960000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.69059220564354,26.665073597759932,0.14992500000000006,0.14985003750000006,20928.960000000083,1.1627200000000046,False,0,0,1
2025-07-30 15:45:00,2847,peakcap_r0p95_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,893.46,893.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,20721.904761905418,20721.904761905418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9419047619047918,7.074833648088343,2928.960000000083,2928.960000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.665073597759932,26.64187757142629,0.14985003750000006,0.14977511248125006,20928.960000000083,1.1627200000000046,False,0,0,1
2025-07-30 16:00:00,2848,peakcap_r0p95_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,666.66,666.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,18921.904761905425,18921.904761905425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8600865800866102,7.002510866086701,2702.1600000000835,2702.1600000000835,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.64187757142629,26.634462867144936,0.14977511248125006,0.14970022492500945,20702.160000000084,1.1501200000000047,False,0,0,1
2025-07-30 16:15:00,2849,peakcap_r0p95_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,666.66,666.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,18921.904761905425,18921.904761905425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8600865800866102,7.002510866086701,2702.1600000000835,2702.1600000000835,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.634462867144936,26.62920330975694,0.14970022492500945,0.14962537481254695,20702.160000000084,1.1501200000000047,False,0,0,1
2025-07-30 16:30:00,2850,peakcap_r0p95_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,666.66,666.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,18921.904761905425,18921.904761905425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8600865800866102,7.002510866086701,2702.1600000000835,2702.1600000000835,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.62920330975694,26.62604032126759,0.14962537481254695,0.14955056212514067,20702.160000000084,1.1501200000000047,False,0,0,1
2025-07-30 16:45:00,2851,peakcap_r0p95_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,666.66,666.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,18921.904761905425,18921.904761905425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8600865800866102,7.002510866086701,2702.1600000000835,2702.1600000000835,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.62604032126759,26.62490680204106,0.14955056212514067,0.1494757868440781,20702.160000000084,1.1501200000000047,False,0,0,1
2025-07-30 17:00:00,2852,peakcap_r0p95_eta5_mpc_tes,mpc,36.0,32.0,18000.0,353.82,353.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,16439.04761904828,16439.04761904828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7472294372294673,6.880220154289801,2389.3200000000834,2389.3200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.62490680204106,26.64434884413672,0.1494757868440781,0.1494010489506561,20389.320000000083,1.1327400000000047,False,0,0,1
2025-07-30 17:15:00,2853,peakcap_r0p95_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,353.82,353.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,16439.04761904828,16439.04761904828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7472294372294673,6.880220154289801,2389.3200000000834,2389.3200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.64434884413672,26.66555702011,0.1494010489506561,0.14932634842618078,20389.320000000083,1.1327400000000047,False,0,0,1
2025-07-30 17:30:00,2854,peakcap_r0p95_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,353.82,353.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,16439.04761904828,16439.04761904828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7472294372294673,6.880220154289801,2389.3200000000834,2389.3200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.66555702011,26.688441102958066,0.14932634842618078,0.1492516852519677,20389.320000000083,1.1327400000000047,False,0,0,1
2025-07-30 17:45:00,2855,peakcap_r0p95_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,353.82,353.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,16439.04761904828,16439.04761904828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7472294372294673,6.880220154289801,2389.3200000000834,2389.3200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.50000000009,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.688441102958066,26.712903685870693,0.1492516852519677,0.14917705940934173,20389.320000000083,1.1327400000000047,False,0,0,1
2025-07-30 18:00:00,2856,peakcap_r0p95_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,40.32,40.32,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,13270.583904546202,13270.583904546202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9478988503247286,6.392935757698485,2075.8200000000834,2075.8200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.712903685870693,26.762604077218622,0.14917705940934173,0.14910247087963707,20075.820000000083,1.1153233333333379,False,0,1,0
2025-07-30 18:15:00,2857,peakcap_r0p95_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,40.32,40.32,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,13257.903676620788,13257.903676620788,0.0,40.455965867479506,0.0,0.008990214637217667,-0.008990214637217667,0.0,0.008990214637217667,0.008990214637217667,0.1,1,8000.0,14000.0,0.9469931197586278,6.386827218458371,2075.8200000000834,2075.8200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.762604077218622,26.81332632546802,0.14910247087963707,0.14841717136721236,20075.820000000083,1.1153233333333379,False,0,1,0
2025-07-30 18:30:00,2858,peakcap_r0p95_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,40.32,40.32,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,13246.136061020467,13246.136061020467,0.0,490.45596586766857,0.0,0.10899021463725968,-0.10899021463725968,0.0,0.10000000000004201,0.10000000000004201,0.1,1,8000.0,14000.0,0.9461525757871762,6.381158318649947,2075.8200000000834,2075.8200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.81332632546802,26.86187759992043,0.14841717136721236,0.14093873624367143,20075.820000000083,1.1153233333333379,False,0,1,0
2025-07-30 18:45:00,2859,peakcap_r0p95_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,40.32,40.32,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,13235.331448481826,13235.331448481826,0.0,940.455965867298,0.0,0.20899021463717735,-0.20899021463717735,0.0,0.09999999999991767,0.09999999999991767,0.1,1,8000.0,14000.0,0.9453808177487019,6.375953333372496,2075.8200000000834,2075.8200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.86187759992043,26.90814823222847,0.14093873624367143,0.1266705620768283,20075.820000000083,1.1153233333333379,False,0,1,0
2025-07-30 19:00:00,2860,peakcap_r0p95_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,1390.4559658672981,0.0,0.30899021463717735,-0.30899021463717735,0.0,0.1,0.1,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.90814823222847,26.954404417623,0.1266705620768283,0.10561604373619904,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 19:15:00,2861,peakcap_r0p95_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818165,0.0,1590.9858205221783,0.0,0.3535524045604841,-0.3535524045604841,0.0,0.04456218992330674,0.04456218992330674,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000095,0.0,0,,0.0,0.0,,0.0,0.5,26.954404417623,27.000003116668044,0.10561604373619904,0.08154472996973285,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 19:30:00,2862,peakcap_r0p95_eta5_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,1140.985820522178,0.0,0.253552404560484,-0.253552404560484,0.0,0.10000000000000009,0.10000000000000009,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.000003116668044,27.049689218238807,0.08154472996973285,0.06427893012101946,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 19:45:00,2863,peakcap_r0p95_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,690.985820522178,0.0,0.153552404560484,-0.153552404560484,0.0,0.1,0.1,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.049689218238804,27.103297798342624,0.06427893012101946,0.053815241433099986,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 20:00:00,2864,peakcap_r0p95_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12879.737561052576,0.0,240.98582052217773,0.0,0.05355240456048394,-0.05355240456048394,0.0,0.10000000000000006,0.10000000000000006,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.103297798342624,27.160661319502392,0.053815241433099986,0.05015026285039404,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 20:15:00,2865,peakcap_r0p95_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,0.0,0.0,0.0,0.0,0.0,0.05355240456048394,0.05355240456048394,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.160661319502392,27.22004266205135,0.05015026285039404,0.05012518771896884,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 20:30:00,2866,peakcap_r0p95_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.22004266205135,27.279472407507495,0.050125187718968844,0.05010012512510936,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 20:45:00,2867,peakcap_r0p95_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.685659555069,12870.685659555069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682192,6.32310766865858,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.279472407507495,27.3387979714279,0.05010012512510936,0.05007507506254681,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 21:00:00,2868,peakcap_r0p95_eta5_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22248.0,2160.0,12870.07874015814,12870.07874015814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9192913385827243,6.32280950142845,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.3387979714279,27.397866642287433,0.05007507506254681,0.050050037525015544,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 21:15:00,2869,peakcap_r0p95_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12870.68565955507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.397866642287433,27.456526238637203,0.050050037525015544,0.05002501250625304,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 21:30:00,2870,peakcap_r0p95_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823838,12872.50381882383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874169,6.324000893551122,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.456526238637203,27.514625763975054,0.05002501250625304,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 21:45:00,2871,peakcap_r0p95_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12873.610538710282,1.9148936170210658,0.0,0.0004255319148935702,0.0,0.0004255319148935702,0.0004255319148935702,0.0,0.0004255319148935702,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.514625763975054,27.572030418225978,0.04999999999999992,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 22:00:00,2872,peakcap_r0p95_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12877.822667435556,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,1.4235574524734673e-16,0.0,1.4235574524734673e-16,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.572030418225978,27.62857907375495,0.04999999999999992,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 22:15:00,2873,peakcap_r0p95_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12883.207274400771,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.62857907375495,27.684128153777532,0.04999999999999991,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 22:30:00,2874,peakcap_r0p95_eta5_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12889.741301892247,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.684128153777532,27.738537807370598,0.049999999999999926,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 22:45:00,2875,peakcap_r0p95_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12897.396770201145,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.738537807370598,27.791672511454358,0.04999999999999994,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 23:00:00,2876,peakcap_r0p95_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12906.140897436868,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.791672511454358,27.843401654224373,0.04999999999999993,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 23:15:00,2877,peakcap_r0p95_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12917.851133521197,12915.936239904177,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9227036523943712,6.346279112513224,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.843401654224373,27.89360009753529,0.049999999999999926,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 23:30:00,2878,peakcap_r0p95_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12928.655746059836,12926.740852442814,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9234754104328454,6.351587200225647,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.89360009753529,27.942148715828164,0.04999999999999992,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 23:45:00,2879,peakcap_r0p95_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12940.423361660161,12938.508468043141,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9243159544042973,6.357368391874051,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.942148715828164,27.98893490929372,0.04999999999999993,0.05,20035.500000000084,1.113083333333338,False,0,1,0
