timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-01 22:45:00,91,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000345,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.748512925022304,26.77660770913149,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-01 23:00:00,92,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000345,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.77660770913149,26.803503362431055,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-01 23:15:00,93,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000345,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.803503362431055,26.8290814697183,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-01 23:30:00,94,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000345,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.8290814697183,26.85322927597167,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-01 23:45:00,95,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000345,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.85322927597167,26.87584016908245,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 00:00:00,96,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000345,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.87584016908245,26.896814136282117,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 00:15:00,97,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000345,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.896814136282117,26.916058192310864,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 00:30:00,98,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000345,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.916058192310864,26.93348677749387,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 00:45:00,99,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000345,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.93348677749387,26.949022124020587,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 01:00:00,100,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000345,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.949022124020587,26.96259458885868,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 01:15:00,101,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000345,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.96259458885868,26.974142951876946,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 01:30:00,102,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000345,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.974142951876946,26.98361467790067,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 01:45:00,103,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000345,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.98361467790067,26.990966141577164,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 02:00:00,104,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000345,20457.300000000243,0.0,0,,0.0,0.0,,0.0,0.5,26.990966141577164,26.996162814088713,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 02:15:00,105,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000345,20457.300000000236,0.0,0,,0.0,0.0,,0.0,0.5,26.996162814088713,26.999179410913218,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 02:30:00,106,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000345,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,26.999179410913218,26.999999999999964,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 02:45:00,107,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000345,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999964,26.99861806989719,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 03:00:00,108,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000345,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.998618069897187,26.995036557539724,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 03:15:00,109,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000345,20457.30000000012,0.0,0,,0.0,0.0,,0.0,0.5,26.995036557539724,26.989267835577756,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 03:30:00,110,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000345,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.989267835577756,26.981333659300912,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 03:45:00,111,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000345,20457.300000000134,0.0,0,,0.0,0.0,,0.0,0.5,26.981333659300912,26.971265073385005,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 04:00:00,112,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000345,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.971265073385005,26.959102278860712,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 04:15:00,113,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000345,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.959102278860712,26.944894460873847,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 04:30:00,114,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000345,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.944894460873847,26.928699577974818,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 04:45:00,115,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000345,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.928699577974818,26.910584113839526,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 05:00:00,116,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,17032.38095238163,17032.38095238163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7741991341991651,6.912267845354469,2464.0800000000854,2464.0800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000000345,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.910584113839526,26.890219221056316,0.5,0.5,20464.080000000085,1.136893333333338,False,0,0,1
2025-07-02 05:15:00,117,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,17032.38095238163,17032.38095238163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7741991341991651,6.912267845354469,2464.0800000000854,2464.0800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000000345,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.890219221056316,26.8680933854306,0.5,0.5,20464.080000000085,1.136893333333338,False,0,0,1
2025-07-02 05:30:00,118,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,17032.38095238163,17032.38095238163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7741991341991651,6.912267845354469,2464.0800000000854,2464.0800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000000345,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,26.8680933854306,26.844296804765648,0.5,0.5,20464.080000000085,1.136893333333338,False,0,0,1
2025-07-02 05:45:00,119,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,17032.38095238163,17032.38095238163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7741991341991651,6.912267845354469,2464.0800000000854,2464.0800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000000345,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.844296804765648,26.818926856836352,0.5,0.5,20464.080000000085,1.136893333333338,False,0,0,1
2025-07-02 06:00:00,120,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,17930.476190476867,17930.476190476867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8150216450216758,6.957239601463687,2577.2400000000853,2577.2400000000853,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000000345,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.818926856836352,26.78535196797303,0.5,0.5,20577.240000000085,1.1431800000000047,False,0,0,1
2025-07-02 06:15:00,121,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,17930.476190476867,17930.476190476867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8150216450216758,6.957239601463687,2577.2400000000853,2577.2400000000853,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000000345,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.785351967973025,26.750456198222185,0.5,0.5,20577.240000000085,1.1431800000000047,False,0,0,1
2025-07-02 06:30:00,122,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,17930.476190476867,17930.476190476867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8150216450216758,6.957239601463687,2577.2400000000853,2577.2400000000853,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000000345,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.750456198222185,26.71435563544378,0.5,0.5,20577.240000000085,1.1431800000000047,False,0,0,1
2025-07-02 06:45:00,123,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,17930.476190476867,17930.476190476867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8150216450216758,6.957239601463687,2577.2400000000853,2577.2400000000853,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000000345,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.71435563544378,26.67717171415062,0.5,0.5,20577.240000000085,1.1431800000000047,False,0,0,1
2025-07-02 07:00:00,124,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,19596.666666667363,19596.666666667363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8907575757576074,7.031001466237109,2787.1800000000876,2787.1800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000000345,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.67717171415062,26.626534265880796,0.5,0.5,20787.180000000088,1.154843333333338,False,0,0,1
2025-07-02 07:15:00,125,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,19596.666666667363,19596.666666667363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8907575757576074,7.031001466237109,2787.1800000000876,2787.1800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000000345,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.626534265880796,26.575140555608485,0.5,0.5,20787.180000000088,1.154843333333338,False,0,0,1
2025-07-02 07:30:00,126,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,19596.666666667363,19596.666666667363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8907575757576074,7.031001466237109,2787.1800000000876,2787.1800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000000345,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.575140555608485,26.52312445576093,0.5,0.5,20787.180000000088,1.154843333333338,False,0,0,1
2025-07-02 07:45:00,127,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,19596.666666667363,19596.666666667363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8907575757576074,7.031001466237109,2787.1800000000876,2787.1800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000000345,20457.300000000152,0.0,0,,0.0,0.0,,0.0,0.5,26.52312445576093,26.47062298882681,0.5,0.5,20787.180000000088,1.154843333333338,False,0,0,1
2025-07-02 08:00:00,128,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19948.56,0.0,1948.56,0.0,20457.300000000345,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.470622988826808,26.4410007378774,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 08:15:00,129,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,20457.300000000345,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.4410007378774,26.53479360551323,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 08:30:00,130,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,20457.300000000345,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.53479360551323,26.627699127410853,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 08:45:00,131,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,20457.300000000345,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.627699127410853,26.719865581159866,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 09:00:00,132,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,20457.300000000345,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.719865581159866,26.81144133726584,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 09:15:00,133,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,20457.300000000345,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.81144133726584,26.90257424108442,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 09:30:00,134,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,20457.300000000345,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.90257424108442,26.993410996906956,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 09:45:00,135,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19796.64,0.0,1796.6399999999999,0.0,20457.300000000345,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.993410996906956,26.960346556835745,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 10:00:00,136,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,21977.95339131996,21977.95339131996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9989978814236345,7.119006176110923,3087.222127306315,3087.222127306315,20439.942127306316,0.0,2439.9421273063153,0.0,20457.300000000345,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.960346556835745,26.886884960381384,0.5,0.5,21087.222127306315,1.1715123404059065,False,0,0,1
2025-07-02 10:15:00,137,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,16499.99999999952,16499.99999999952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999781,6.883604505632017,2396.999999999938,2396.999999999938,19749.71999999994,0.0,1749.7199999999382,0.0,20457.300000000345,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.886884960381384,26.85556234060878,0.5,0.5,20396.999999999938,1.1331666666666633,False,0,0,1
2025-07-02 10:30:00,138,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,16500.000000000025,16500.000000000025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000011,6.88360450563204,2397.0000000000036,2397.0000000000036,19749.720000000005,0.0,1749.7200000000037,0.0,20457.300000000345,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.855562340608778,26.825193868220598,0.5,0.5,20397.000000000004,1.1331666666666669,False,0,0,1
2025-07-02 10:45:00,139,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,16500.000000000087,16500.000000000087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.750000000000004,6.883604505632045,2397.000000000011,2397.000000000011,19749.720000000012,0.0,1749.720000000011,0.0,20457.300000000345,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.825193868220598,26.795907697685127,0.5,0.5,20397.00000000001,1.1331666666666673,False,0,0,1
2025-07-02 11:00:00,140,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,21235.714285714985,21235.714285714985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.965259740259772,7.093467710764058,2993.700000000088,2993.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000000345,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.795907697685127,26.732309502365062,0.5,0.5,20993.700000000088,1.1663166666666716,False,0,0,1
2025-07-02 11:15:00,141,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,21235.714285714985,21235.714285714985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.965259740259772,7.093467710764058,2993.700000000088,2993.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000000345,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.732309502365062,26.670235304856188,0.5,0.5,20993.700000000088,1.1663166666666716,False,0,0,1
2025-07-02 11:30:00,142,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,21235.714285714985,21235.714285714985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.965259740259772,7.093467710764058,2993.700000000088,2993.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000000345,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.670235304856188,26.609796698888683,0.5,0.5,20993.700000000088,1.1663166666666716,False,0,0,1
2025-07-02 11:45:00,143,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,21235.714285714985,21235.714285714985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.965259740259772,7.093467710764058,2993.700000000088,2993.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000000345,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.609796698888683,26.55109914181216,0.5,0.5,20993.700000000088,1.1663166666666716,False,0,0,1
2025-07-02 12:00:00,144,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,21350.00000000068,21350.00000000068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9704545454545763,7.09750340746653,3008.100000000086,3008.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000345,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.55109914181216,26.49338435527442,0.5,0.5,21008.100000000086,1.1671166666666715,False,0,0,1
2025-07-02 12:15:00,145,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,21350.00000000068,21350.00000000068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9704545454545763,7.09750340746653,3008.100000000086,3008.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000345,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.493384355274415,26.437606147016364,0.5,0.5,21008.100000000086,1.1671166666666715,False,0,0,1
2025-07-02 12:30:00,146,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,21350.00000000068,21350.00000000068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9704545454545763,7.09750340746653,3008.100000000086,3008.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000345,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.437606147016364,26.383848914210347,0.5,0.5,21008.100000000086,1.1671166666666715,False,0,0,1
2025-07-02 12:45:00,147,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,21350.00000000068,21350.00000000068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9704545454545763,7.09750340746653,3008.100000000086,3008.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000345,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.383848914210347,26.332189268703498,0.5,0.5,21008.100000000086,1.1671166666666715,False,0,0,1
2025-07-02 13:00:00,148,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,20345.615264274402,20345.615264274402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9248006938306547,7.0606558107305855,2881.5475232985737,2881.5475232985737,20344.247523298574,0.0,2344.2475232985735,0.0,20457.300000000345,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.332189268703498,26.29022858958498,0.5,0.5,20881.547523298574,1.1600859735165874,False,0,0,1
2025-07-02 13:15:00,149,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,21242.857142857825,21242.857142857825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9655844155844466,7.093721078894415,2994.600000000086,2994.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000345,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.29022858958498,26.24372238190224,0.5,0.5,20994.600000000086,1.1663666666666714,False,0,0,1
2025-07-02 13:30:00,150,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,21242.85714285782,21242.85714285782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9655844155844464,7.093721078894414,2994.600000000086,2994.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000345,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.24372238190224,26.199489449090287,0.5,0.5,20994.600000000086,1.1663666666666714,False,0,0,1
2025-07-02 13:45:00,151,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,21242.857142857818,21242.857142857818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9655844155844463,7.093721078894413,2994.600000000086,2994.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000345,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.199489449090287,26.157572310413737,0.5,0.5,20994.600000000086,1.1663666666666714,False,0,0,1
2025-07-02 14:00:00,152,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,20633.33333333402,20633.33333333402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9378787878788191,7.071537916695252,2917.8000000000866,2917.8000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000345,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.157572310413737,26.122575823395444,0.5,0.5,20917.800000000087,1.1621000000000048,False,0,0,1
2025-07-02 14:15:00,153,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,20633.33333333402,20633.33333333402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9378787878788191,7.071537916695252,2917.8000000000866,2917.8000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000345,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.122575823395444,26.089927036020796,0.5,0.5,20917.800000000087,1.1621000000000048,False,0,0,1
2025-07-02 14:30:00,154,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,20633.333333334023,20633.333333334023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9378787878788193,7.071537916695253,2917.8000000000866,2917.8000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000345,20457.30000000017,0.0,0,,0.0,0.0,,0.0,0.5,26.089927036020796,26.05964093745575,0.5,0.5,20917.800000000087,1.1621000000000048,False,0,0,1
2025-07-02 14:45:00,155,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,20633.33333333402,20633.33333333402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9378787878788191,7.071537916695252,2917.8000000000866,2917.8000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000345,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.05964093745575,26.031723101571043,0.5,0.5,20917.800000000087,1.1621000000000048,False,0,0,1
2025-07-02 15:00:00,156,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,18786.19047619115,18786.19047619115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8539177489177795,6.996562637777389,2685.060000000085,2685.060000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000000345,20457.300000000338,0.0,0,,0.0,0.0,,0.0,0.5,26.031723101571043,26.020023230553274,0.5,0.5,20685.060000000085,1.1491700000000047,False,0,0,1
2025-07-02 15:15:00,157,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,18786.19047619115,18786.19047619115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8539177489177795,6.996562637777389,2685.060000000085,2685.060000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000000345,20457.300000000276,0.0,0,,0.0,0.0,,0.0,0.5,26.020023230553274,26.010596526921496,0.5,0.5,20685.060000000085,1.1491700000000047,False,0,0,1
2025-07-02 15:30:00,158,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,18786.19047619115,18786.19047619115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8539177489177795,6.996562637777389,2685.060000000085,2685.060000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000000345,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.010596526921496,26.003420751873556,0.5,0.5,20685.060000000085,1.1491700000000047,False,0,0,1
2025-07-02 15:45:00,159,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,18786.19047619115,18786.19047619115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8539177489177795,6.996562637777389,2685.060000000085,2685.060000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000000345,20457.300000000163,0.0,0,,0.0,0.0,,0.0,0.5,26.003420751873556,25.998464379940877,0.5,0.5,20685.060000000085,1.1491700000000047,False,0,0,1
2025-07-02 16:00:00,160,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,85.14,85.14,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,17654.285714286398,17654.285714286398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8024675324675635,6.9438357303558,2542.440000000086,2542.440000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000000345,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.998464379940877,26.004176017718773,0.5,0.5,20542.440000000086,1.1412466666666714,False,0,0,1
2025-07-02 16:15:00,161,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,85.14,85.14,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,17654.285714286398,17654.285714286398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8024675324675635,6.9438357303558,2542.440000000086,2542.440000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000000345,20457.300000000436,0.0,0,,0.0,0.0,,0.0,0.5,26.004176017718773,26.01196896671594,0.5,0.5,20542.440000000086,1.1412466666666714,False,0,0,1
2025-07-02 16:30:00,162,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,85.14,85.14,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,17654.285714286398,17654.285714286398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8024675324675635,6.9438357303558,2542.440000000086,2542.440000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000000345,20457.30000000064,0.0,0,,0.0,0.0,,0.0,0.5,26.01196896671594,26.021785064263337,0.5,0.5,20542.440000000086,1.1412466666666714,False,0,0,1
2025-07-02 16:45:00,163,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,85.14,85.14,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,17654.285714286398,17654.285714286398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8024675324675635,6.9438357303558,2542.440000000086,2542.440000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000000345,20457.300000000116,0.0,0,,0.0,0.0,,0.0,0.5,26.021785064263337,26.0335576237146,0.5,0.5,20542.440000000086,1.1412466666666714,False,0,0,1
2025-07-02 17:00:00,164,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20347.14,0.0,2347.14,0.0,20457.300000000345,20457.30000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.0335576237146,26.055868862081205,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 17:15:00,165,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16500.000000000015,16500.000000000015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000007,6.8836045056320465,2397.0,2397.0,20347.14,0.0,2347.14,0.0,20457.300000000345,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,26.055868862081205,26.07993009509641,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 17:30:00,166,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16500.00000000009,16500.00000000009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000041,6.8836045056320465,2397.000000000011,2397.000000000011,20347.14000000001,0.0,2347.140000000011,0.0,20457.300000000345,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.07993009509641,26.105651186540538,0.5,0.5,20397.00000000001,1.1331666666666673,False,0,0,1
2025-07-02 17:45:00,167,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16500.000000000287,16500.000000000287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000131,6.883604505632055,2397.0000000000364,2397.0000000000364,20347.140000000036,0.0,2347.1400000000363,0.0,20457.300000000345,20457.300000000345,0.0,0,,0.0,0.0,,0.0,0.5,26.105651186540538,26.132934819875874,0.5,0.5,20397.000000000036,1.1331666666666687,False,0,0,1
2025-07-02 18:00:00,168,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16499.999999999975,16499.999999999975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999989,6.88360450563204,2396.9999999999964,2396.9999999999964,20396.819999999996,0.0,2396.8199999999965,0.0,20457.300000000345,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.132934819875874,26.161676915379118,0.5,0.5,20396.999999999996,1.1331666666666664,False,0,0,1
2025-07-02 18:15:00,169,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16922.427991895594,16922.427991895594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7692012723588907,6.90647658469647,2450.2259269788447,2450.2259269788447,20450.045926978844,0.0,2450.045926978845,0.0,20457.300000000345,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,26.161676915379118,26.188598866293308,0.5,0.5,20450.225926978845,1.1361236626099358,False,0,0,1
2025-07-02 18:30:00,170,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16980.000000000688,16980.000000000688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.771818181818213,6.909517066263037,2457.480000000087,2457.480000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000000345,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.188598866293308,26.216338672905234,0.5,0.5,20457.480000000087,1.1365266666666716,False,0,0,1
2025-07-02 18:45:00,171,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16980.00000000069,16980.00000000069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7718181818182133,6.909517066263038,2457.480000000087,2457.480000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000000345,20457.300000000123,0.0,0,,0.0,0.0,,0.0,0.5,26.216338672905234,26.24520886728535,0.5,0.5,20457.480000000087,1.1365266666666716,False,0,0,1
2025-07-02 19:00:00,172,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000000345,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.24520886728535,26.27868292478459,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
