timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-11 15:15:00,1021,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,216.66,216.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,18698.095238095924,18698.095238095924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8499134199134512,6.992660787033209,2673.9600000000864,2673.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000103,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.018561596497225,26.009803828842728,0.5,0.5,20673.960000000086,1.1485533333333382,False,0,0,1
2025-07-11 15:30:00,1022,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,216.66,216.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,18698.09523809592,18698.09523809592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8499134199134509,6.992660787033207,2673.9600000000864,2673.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000103,20457.3000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.009803828842728,26.003293227007195,0.5,0.5,20673.960000000086,1.1485533333333382,False,0,0,1
2025-07-11 15:45:00,1023,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,216.66,216.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,18698.095238095924,18698.095238095924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8499134199134512,6.992660787033209,2673.9600000000864,2673.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000103,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.003293227007195,25.998998286687605,0.5,0.5,20673.960000000086,1.1485533333333382,False,0,0,1
2025-07-11 16:00:00,1024,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,125.58,125.58,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,17975.238095238798,17975.238095238798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.817056277056309,6.9593779406082295,2582.8800000000883,2582.8800000000883,20457.300000000087,0.0,2457.3000000000884,0.0,20457.30000000103,20457.300000000174,0.0,0,,0.0,0.0,,0.0,0.5,25.998998286687605,26.00229977838291,0.5,0.5,20582.88000000009,1.1434933333333381,False,0,0,1
2025-07-11 16:15:00,1025,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,125.58,125.58,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,17975.238095238798,17975.238095238798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.817056277056309,6.9593779406082295,2582.8800000000883,2582.8800000000883,20457.300000000087,0.0,2457.3000000000884,0.0,20457.30000000103,20457.30000000107,0.0,0,,0.0,0.0,,0.0,0.5,26.00229977838291,26.007696138369194,0.5,0.5,20582.88000000009,1.1434933333333381,False,0,0,1
2025-07-11 16:30:00,1026,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,125.58,125.58,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,17975.238095238798,17975.238095238798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.817056277056309,6.9593779406082295,2582.8800000000883,2582.8800000000883,20457.300000000087,0.0,2457.3000000000884,0.0,20457.30000000103,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,26.007696138369194,26.015129127718897,0.5,0.5,20582.88000000009,1.1434933333333381,False,0,0,1
2025-07-11 16:45:00,1027,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,125.58,125.58,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,17975.238095238798,17975.238095238798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.817056277056309,6.9593779406082295,2582.8800000000883,2582.8800000000883,20457.300000000087,0.0,2457.3000000000884,0.0,20457.30000000103,20457.30000000024,0.0,0,,0.0,0.0,,0.0,0.5,26.015129127718897,26.024531983956077,0.5,0.5,20582.88000000009,1.1434933333333381,False,0,0,1
2025-07-11 17:00:00,1028,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,138.18,138.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16500.000000001724,16500.000000001724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000784,6.883604505631944,2397.0000000002838,2397.0000000002838,20258.820000000283,0.0,2258.820000000284,0.0,20457.30000000103,20457.300000000243,0.0,0,,0.0,0.0,,0.0,0.5,26.024531983956077,26.046893991546312,0.5,0.5,20397.000000000284,1.1331666666666824,False,0,0,1
2025-07-11 17:15:00,1029,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,138.18,138.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16499.999999999996,16499.999999999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999999,6.8836045056320385,2397.0,2397.0,20258.82,0.0,2258.82,0.0,20457.30000000103,20457.300000000174,0.0,0,,0.0,0.0,,0.0,0.5,26.046893991546312,26.071005708208276,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 17:30:00,1030,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,138.18,138.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16499.999999999276,16499.999999999276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999671,6.883604505631999,2396.999999999909,2396.999999999909,20258.81999999991,0.0,2258.819999999909,0.0,20457.30000000103,20457.300000000192,0.0,0,,0.0,0.0,,0.0,0.5,26.071005708208276,26.096776999328654,0.5,0.5,20396.99999999991,1.1331666666666615,False,0,0,1
2025-07-11 17:45:00,1031,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,138.18,138.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20258.82,0.0,2258.82,0.0,20457.30000000103,20457.300000000494,0.0,0,,0.0,0.0,,0.0,0.5,26.096776999328654,26.124110549967057,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 18:00:00,1032,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,7.02,7.02,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20389.98,0.0,2389.98,0.0,20457.30000000103,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.124110549967057,26.15290228198854,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 18:15:00,1033,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,7.02,7.02,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20389.98,0.0,2389.98,0.0,20457.30000000103,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.15290228198854,26.183041800154765,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 18:30:00,1034,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,7.02,7.02,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20389.98,0.0,2389.98,0.0,20457.30000000103,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.183041800154765,26.21441286526372,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 18:45:00,1035,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,7.02,7.02,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16724.670003515235,16724.670003515235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7602122728870562,6.895894090229108,2425.3084204429215,2425.3084204429215,20418.28842044292,0.0,2418.2884204429215,0.0,20457.30000000103,20457.30000000037,0.0,0,,0.0,0.0,,0.0,0.5,26.21441286526372,26.24520886728546,0.5,0.5,20425.30842044292,1.1347393566912733,False,0,0,1
2025-07-11 19:00:00,1036,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16499.999999999647,16499.999999999647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.749999999999984,6.883604505632018,2396.9999999999563,2396.9999999999563,20396.999999999956,0.0,2396.9999999999563,0.0,20457.30000000103,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.24520886728546,26.278682924784704,0.5,0.5,20396.999999999956,1.1331666666666642,False,0,0,1
2025-07-11 19:15:00,1037,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.30000000103,20457.300000002022,0.0,0,,0.0,0.0,,0.0,0.5,26.278682924784704,26.313009788359516,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 19:30:00,1038,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.30000000103,20457.300000002026,0.0,0,,0.0,0.0,,0.0,0.5,26.313009788359516,26.34805504252225,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 19:45:00,1039,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16500.000000000335,16500.000000000335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000152,6.8836045056320545,2397.0000000000437,2397.0000000000437,20397.000000000044,0.0,2397.0000000000437,0.0,20457.30000000103,20457.300000001716,0.0,0,,0.0,0.0,,0.0,0.5,26.348055042522248,26.38368112477852,0.5,0.5,20397.000000000044,1.133166666666669,False,0,0,1
2025-07-11 20:00:00,1040,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.30000000103,20457.30000000176,0.0,0,,0.0,0.0,,0.0,0.5,26.38368112477852,26.419747915088898,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 20:15:00,1041,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.30000000103,20457.300000001815,0.0,0,,0.0,0.0,,0.0,0.5,26.419747915088898,26.456113336280133,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 20:30:00,1042,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16500.000000000487,16500.000000000487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000222,6.883604505632066,2397.000000000062,2397.000000000062,20397.000000000062,0.0,2397.000000000062,0.0,20457.30000000103,20457.300000001345,0.0,0,,0.0,0.0,,0.0,0.5,26.456113336280133,26.492633962834915,0.5,0.5,20397.000000000062,1.1331666666666702,False,0,0,1
2025-07-11 20:45:00,1043,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.30000000103,20457.300000001138,0.0,0,,0.0,0.0,,0.0,0.5,26.492633962834915,26.52916563545327,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 21:00:00,1044,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.571428582676,16978.571428582676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.771753246753758,6.909441838022577,2457.300000001418,2457.300000001418,20457.300000001418,0.0,2457.300000001418,0.0,20457.300000001418,20457.300000001418,1.331500243395567e-09,0,,0.0,0.0,,0.0,0.5,26.52916563545327,26.561974793039475,0.5,0.5,20457.300000001418,1.1365166666667454,False,0,0,1
2025-07-11 21:15:00,1045,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428573665,16978.571428573665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533484,6.909441838022101,2457.300000000283,2457.300000000283,20457.300000000283,0.0,2457.300000000283,0.0,20457.300000001418,20457.300000000283,1.964508555829525e-10,0,,0.0,0.0,,0.0,0.5,26.561974793039475,26.59452713777363,0.5,0.5,20457.300000000283,1.1365166666666824,False,0,0,1
2025-07-11 21:30:00,1046,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428567164,16978.571428567164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467530529,6.909441838021757,2457.2999999994645,2457.2999999994645,20457.299999999464,0.0,2457.2999999994645,0.0,20457.300000001418,20457.3000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.59452713777363,26.626679900980765,0.5,0.5,20457.299999999464,1.1365166666666369,False,0,0,1
2025-07-11 21:45:00,1047,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428578445,16978.571428578445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467535657,6.909441838022358,2457.3000000008833,2457.3000000008833,20457.300000000883,0.0,2457.3000000008833,0.0,20457.300000001418,20457.300000000883,7.967173587530851e-10,0,,0.0,0.0,,0.0,0.5,26.626679900980765,26.65829204403702,0.5,0.5,20457.300000000883,1.1365166666667157,False,0,0,1
2025-07-11 22:00:00,1048,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001418,20457.300000001916,0.0,0,,0.0,0.0,,0.0,0.5,26.65829204403702,26.689224862212274,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 22:15:00,1049,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.57142857049,16978.57142857049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.771753246753204,6.909441838022312,2457.2999999997483,2457.2999999997483,20457.29999999975,0.0,2457.2999999997483,0.0,20457.300000001418,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.689224862212274,26.719342578518514,0.5,0.5,20457.29999999975,1.1365166666666526,False,0,0,1
2025-07-11 22:30:00,1050,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001418,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.719342578518514,26.748512925022315,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 22:45:00,1051,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.57142857179,16978.57142857179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532633,6.909441838022034,2457.3000000000357,2457.3000000000357,20457.300000000036,0.0,2457.3000000000357,0.0,20457.300000001418,20457.30000000021,0.0,0,,0.0,0.0,,0.0,0.5,26.748512925022315,26.776607709131504,0.5,0.5,20457.300000000036,1.1365166666666686,False,0,0,1
2025-07-11 23:00:00,1052,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001418,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.776607709131504,26.80350336243107,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 23:15:00,1053,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001418,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.80350336243107,26.829081469718314,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 23:30:00,1054,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001418,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.829081469718314,26.853229275971685,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 23:45:00,1055,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001418,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.853229275971685,26.875840169082466,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 00:00:00,1056,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001418,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.875840169082466,26.89681413628213,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 00:15:00,1057,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001418,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.89681413628213,26.916058192310878,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 00:30:00,1058,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001418,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.916058192310878,26.933486777493883,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 00:45:00,1059,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001418,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.933486777493883,26.9490221240206,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 01:00:00,1060,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001418,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.9490221240206,26.962594588858693,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 01:15:00,1061,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001418,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.962594588858693,26.97414295187696,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 01:30:00,1062,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001418,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.97414295187696,26.983614677900682,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 01:45:00,1063,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001418,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.983614677900682,26.99096614157718,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 02:00:00,1064,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001418,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99096614157718,26.996162814088727,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 02:15:00,1065,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001418,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.996162814088727,26.999179410913232,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 02:30:00,1066,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001418,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999179410913232,26.99999999999998,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 02:45:00,1067,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001418,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99999999999998,26.998618069897205,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 03:00:00,1068,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001418,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.9986180698972,26.995036557539738,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 03:15:00,1069,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001418,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.995036557539738,26.98926783557777,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 03:30:00,1070,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001418,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.98926783557777,26.981333659300926,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 03:45:00,1071,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001418,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.981333659300926,26.97126507338502,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 04:00:00,1072,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001418,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.97126507338502,26.959102278860726,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 04:15:00,1073,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001418,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.959102278860726,26.94489446087386,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 04:30:00,1074,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001418,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.94489446087386,26.928699577974832,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 04:45:00,1075,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001418,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.928699577974832,26.91058411383954,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 05:00:00,1076,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,21.6,21.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,17150.000000000677,17150.000000000677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7795454545454853,6.918391221912981,2478.900000000085,2478.900000000085,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000001418,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.91058411383954,26.889337078199187,0.5,0.5,20478.900000000085,1.1377166666666714,False,0,0,1
2025-07-12 05:15:00,1077,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,21.6,21.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,17150.000000000677,17150.000000000677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7795454545454853,6.918391221912981,2478.900000000085,2478.900000000085,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000001418,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.889337078199187,26.8663340617699,0.5,0.5,20478.900000000085,1.1377166666666714,False,0,0,1
2025-07-12 05:30:00,1078,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,21.6,21.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,17150.000000000673,17150.000000000673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7795454545454852,6.918391221912979,2478.900000000085,2478.900000000085,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000001418,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.8663340617699,26.841665234443393,0.5,0.5,20478.900000000085,1.1377166666666714,False,0,0,1
2025-07-12 05:45:00,1079,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,21.6,21.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,17150.000000000677,17150.000000000677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7795454545454853,6.918391221912981,2478.900000000085,2478.900000000085,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000001418,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.841665234443393,26.815427946240018,0.5,0.5,20478.900000000085,1.1377166666666714,False,0,0,1
2025-07-12 06:00:00,1080,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,261.78,261.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,19056.190476191154,19056.190476191154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.866190476190507,7.0083228430905145,2719.0800000000854,2719.0800000000854,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000001418,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.815427946240018,26.77342988160594,0.5,0.5,20719.080000000085,1.1510600000000046,False,0,0,1
2025-07-12 06:15:00,1081,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,261.78,261.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,19056.190476191154,19056.190476191154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.866190476190507,7.0083228430905145,2719.0800000000854,2719.0800000000854,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000001418,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.773429881605935,26.730158316448055,0.5,0.5,20719.080000000085,1.1510600000000046,False,0,0,1
2025-07-12 06:30:00,1082,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,261.78,261.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,19056.190476191154,19056.190476191154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.866190476190507,7.0083228430905145,2719.0800000000854,2719.0800000000854,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000001418,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.730158316448055,26.685729072111773,0.5,0.5,20719.080000000085,1.1510600000000046,False,0,0,1
2025-07-12 06:45:00,1083,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,261.78,261.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,19056.190476191154,19056.190476191154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.866190476190507,7.0083228430905145,2719.0800000000854,2719.0800000000854,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000001418,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.685729072111773,26.6402633180945,0.5,0.5,20719.080000000085,1.1510600000000046,False,0,0,1
2025-07-12 07:00:00,1084,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,613.02,613.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,21843.809523810214,21843.809523810214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9929004329004643,7.114505824738006,3070.320000000087,3070.320000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000001418,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.6402633180945,26.57297990812392,0.5,0.5,21070.320000000087,1.1705733333333381,False,0,0,1
2025-07-12 07:15:00,1085,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,613.02,613.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,21843.809523810214,21843.809523810214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9929004329004643,7.114505824738006,3070.320000000087,3070.320000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000001418,20457.300000001727,0.0,0,,0.0,0.0,,0.0,0.5,26.57297990812392,26.505033869685416,0.5,0.5,21070.320000000087,1.1705733333333381,False,0,0,1
2025-07-12 07:30:00,1086,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,613.02,613.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,21843.809523810214,21843.809523810214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9929004329004643,7.114505824738006,3070.320000000087,3070.320000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000001418,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.505033869685416,26.436558548517603,0.5,0.5,21070.320000000087,1.1705733333333381,False,0,0,1
2025-07-12 07:45:00,1087,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,613.02,613.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,21843.80952381022,21843.80952381022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9929004329004646,7.114505824738009,3070.320000000087,3070.320000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000001418,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.436558548517603,26.367690443383154,0.5,0.5,21070.320000000087,1.1705733333333381,False,0,0,1
2025-07-12 08:00:00,1088,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1125.42,1125.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16874.58,0.0,0.0,1125.42,20457.300000001418,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.36769044338315,26.462397188001862,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-12 08:15:00,1089,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1125.42,1125.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16874.58,0.0,0.0,1125.42,20457.300000001418,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.462397188001862,26.556069700605743,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-12 08:30:00,1090,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1125.42,1125.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16874.58,0.0,0.0,1125.42,20457.300000001418,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.556069700605743,26.64885554446847,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-12 08:45:00,1091,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1125.42,1125.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16874.58,0.0,0.0,1125.42,20457.300000001418,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,26.64885554446847,26.740902993371535,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-12 09:00:00,1092,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,1527.66,1527.66,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16472.34,0.0,0.0,1527.66,20457.300000001418,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.740902993371535,26.832360414033822,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-12 09:15:00,1093,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1527.66,1527.66,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16472.34,0.0,0.0,1527.66,20457.300000001418,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.832360414033822,26.92337564804558,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-12 09:30:00,1094,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1527.66,1527.66,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,6534.232545094455,6534.232545094455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.8167790681368069,6.941612893774012,941.3133006819007,941.3133006819007,17413.6533006819,0.0,0.0,586.3466993180994,20457.300000001418,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.92337564804558,26.965088651865752,0.5,0.5,18941.3133006819,1.0522951833712166,False,1,0,0
2025-07-12 09:45:00,1095,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1527.66,1527.66,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,7457.803331386496,7457.803331386496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.932225416423312,7.0510746432340525,1057.6832197546973,1057.6832197546973,17530.023219754697,0.0,0.0,469.97678024530273,20457.300000001418,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.965088651865752,27.0,0.5,0.5,19057.683219754697,1.058760178875261,False,1,0,0
2025-07-12 10:00:00,1096,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,2501.22,2501.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.883604505632046,2396.999999999998,2396.999999999998,17895.78,0.0,0.0,104.22000000000162,20457.300000001418,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.96740000336274,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-12 10:15:00,1097,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,2501.22,2501.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,21885.6452040552,21885.6452040552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9948020547297818,7.115914664791669,3075.591295710956,3075.591295710956,18574.371295710953,0.0,574.371295710956,0.0,20457.300000001418,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.96740000336274,26.895232147442954,0.5,0.5,21075.591295710954,1.170866183095053,False,0,0,1
2025-07-12 10:30:00,1098,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,2501.22,2501.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,19759.280175648204,19759.280175648204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8981490988931001,7.037609507874136,2807.6693021316732,2807.6693021316732,18306.449302131674,0.0,306.44930213167345,0.0,20457.300000001418,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.89523214744295,26.840195931073968,0.5,0.5,20807.669302131675,1.155981627896204,False,0,0,1
2025-07-12 10:45:00,1099,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,2501.22,2501.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,16721.109457354214,16721.109457354214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.760050429879737,6.895701563898442,2424.8597916266317,2424.8597916266317,17923.63979162663,0.0,0.0,76.3602083733681,20457.300000001418,20457.300000000152,0.0,0,,0.0,0.0,,0.0,0.5,26.840195931073968,26.809167053004792,0.5,0.5,20424.85979162663,1.134714432868146,False,0,0,1
2025-07-12 11:00:00,1100,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,2813.76,2813.76,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,21999.99999999717,21999.99999999717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999998713,7.119741100323535,3089.9999999996417,3089.9999999996417,18276.23999999964,0.0,276.23999999964144,0.0,20457.300000001418,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.809167053004792,26.739762130953938,0.5,0.5,21089.999999999643,1.1716666666666469,False,0,0,1
2025-07-12 11:15:00,1101,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,2813.76,2813.76,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18276.239999999998,0.0,276.23999999999796,0.0,20457.300000001418,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.739762130953938,26.671913869552114,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 11:30:00,1102,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,2813.76,2813.76,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18276.239999999998,0.0,276.23999999999796,0.0,20457.300000001418,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.671913869552114,26.605733678801055,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 11:45:00,1103,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,2813.76,2813.76,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18276.239999999998,0.0,276.23999999999796,0.0,20457.300000001418,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.605733678801055,26.541326833355384,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
