timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-13 09:00:00,1188,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,316.92,316.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17683.08,0.0,0.0,316.92,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.90487229695504,26.99540739028467,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 09:15:00,1189,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,316.92,316.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20080.08,0.0,2080.08,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99540739028467,26.961755485055015,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 09:30:00,1190,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,316.92,316.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,18275.224951052474,18275.224951052474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.830692043229658,6.973471198424864,2620.6783438326092,2620.6783438326092,20303.75834383261,0.0,2303.758343832609,0.0,20457.30000000629,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.961755485055015,26.91519515924732,0.5,0.5,20620.67834383261,1.145593241324034,False,0,0,1
2025-07-13 09:45:00,1191,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,316.92,316.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20080.08,0.0,2080.08,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.91519515924732,26.882570683262944,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 10:00:00,1192,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,480.36,480.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,16499.999999999996,16499.999999999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999999,6.8836045056320385,2397.0,2397.0,19916.64,0.0,1916.6399999999999,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.882570683262944,26.850631226532332,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 10:15:00,1193,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,480.36,480.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,20790.952380953073,20790.952380953073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9450432900433215,7.077385531665494,2937.660000000087,2937.660000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.850631226532332,26.787330391155482,0.5,0.5,20937.660000000087,1.1632033333333383,False,0,0,1
2025-07-13 10:30:00,1194,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,480.36,480.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,19651.51108165164,19651.51108165164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8932505037114381,7.033240981665549,2794.0903962881057,2794.0903962881057,20313.730396288105,0.0,2313.7303962881056,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.78733039115548,26.73370939037059,0.5,0.5,20794.090396288106,1.155227244238228,False,0,0,1
2025-07-13 10:45:00,1195,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,480.36,480.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,16499.999999999967,16499.999999999967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999986,6.883604505632037,2396.9999999999964,2396.9999999999964,19916.639999999996,0.0,1916.6399999999962,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.73370939037059,26.704937820023027,0.5,0.5,20396.999999999996,1.1331666666666664,False,0,0,1
2025-07-13 11:00:00,1196,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,566.94,566.94,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,21478.095238095913,21478.095238095913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9762770562770869,7.101981072300911,3024.2400000000853,3024.2400000000853,20457.300000000087,0.0,2457.300000000085,0.0,20457.30000000629,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.704937820023027,26.640033473121957,0.5,0.5,21024.240000000085,1.168013333333338,False,0,0,1
2025-07-13 11:15:00,1197,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,566.94,566.94,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,21478.095238095913,21478.095238095913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9762770562770869,7.101981072300911,3024.2400000000853,3024.2400000000853,20457.300000000087,0.0,2457.300000000085,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.640033473121957,26.576660471134716,0.5,0.5,21024.240000000085,1.168013333333338,False,0,0,1
2025-07-13 11:30:00,1198,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,566.94,566.94,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,21478.095238095913,21478.095238095913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9762770562770869,7.101981072300911,3024.2400000000853,3024.2400000000853,20457.300000000087,0.0,2457.300000000085,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.576660471134716,26.514930366464036,0.5,0.5,21024.240000000085,1.168013333333338,False,0,0,1
2025-07-13 11:45:00,1199,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,566.94,566.94,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,21478.095238095913,21478.095238095913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9762770562770869,7.101981072300911,3024.2400000000853,3024.2400000000853,20457.300000000087,0.0,2457.300000000085,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.514930366464036,26.454948575364543,0.5,0.5,21024.240000000085,1.168013333333338,False,0,0,1
2025-07-13 12:00:00,1200,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,1143.42,1143.42,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19946.58,0.0,1946.58,0.0,20457.30000000629,20457.30000000011,0.0,0,,0.0,0.0,,0.0,0.5,26.454948575364543,26.392899635763076,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 12:15:00,1201,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,1143.42,1143.42,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19946.58,0.0,1946.58,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.392899635763072,26.33281165405228,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 12:30:00,1202,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,1143.42,1143.42,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19946.58,0.0,1946.58,0.0,20457.30000000629,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.33281165405228,26.27476889026919,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 12:45:00,1203,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,1143.42,1143.42,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19946.58,0.0,1946.58,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.27476889026919,26.218847819897018,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 13:00:00,1204,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,1158.72,1158.72,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19931.28,0.0,1931.28,0.0,20457.30000000629,20457.300000000123,0.0,0,,0.0,0.0,,0.0,0.5,26.218847819897018,26.1651168009101,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 13:15:00,1205,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,1158.72,1158.72,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19931.28,0.0,1931.28,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.1651168009101,26.11363577561009,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 13:30:00,1206,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,1158.72,1158.72,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19931.28,0.0,1931.28,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.11363577561009,26.064456008529962,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 13:45:00,1207,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,1158.72,1158.72,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19931.28,0.0,1931.28,0.0,20457.30000000629,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.064456008529962,26.017619861528,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 14:00:00,1208,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,459.6,459.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,20626.19047619115,20626.19047619115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9375541125541432,7.071271033011262,2916.900000000085,2916.900000000085,20457.300000000087,0.0,2457.300000000085,0.0,20457.30000000629,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.017619861528,25.98346417846326,0.5,0.5,20916.900000000085,1.1620500000000047,False,0,0,1
2025-07-13 14:15:00,1209,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,459.6,459.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,20626.19047619115,20626.19047619115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9375541125541432,7.071271033011262,2916.900000000085,2916.900000000085,20457.300000000087,0.0,2457.300000000085,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.98346417846326,25.951651465519927,0.5,0.5,20916.900000000085,1.1620500000000047,False,0,0,1
2025-07-13 14:30:00,1210,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,459.6,459.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,20626.19047619115,20626.19047619115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9375541125541432,7.071271033011262,2916.900000000085,2916.900000000085,20457.300000000087,0.0,2457.300000000085,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.951651465519927,25.922196738467516,0.5,0.5,20916.900000000085,1.1620500000000047,False,0,0,1
2025-07-13 14:45:00,1211,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,459.6,459.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,20626.19047619115,20626.19047619115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9375541125541432,7.071271033011262,2916.900000000085,2916.900000000085,20457.300000000087,0.0,2457.300000000085,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.922196738467516,25.895105597630685,0.5,0.5,20916.900000000085,1.1620500000000047,False,0,0,1
2025-07-13 15:00:00,1212,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,402.24,402.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,20170.95238095308,20170.95238095308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9168614718615037,7.053915098565664,2859.540000000088,2859.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.30000000629,20457.300000000178,0.0,0,,0.0,0.0,,0.0,0.5,25.895105597630685,25.873788485786868,0.5,0.5,20859.54000000009,1.1588633333333382,False,0,0,1
2025-07-13 15:15:00,1213,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,402.24,402.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,20170.95238095308,20170.95238095308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9168614718615037,7.053915098565664,2859.540000000088,2859.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.873788485786868,25.854798638308687,0.5,0.5,20859.54000000009,1.1588633333333382,False,0,0,1
2025-07-13 15:30:00,1214,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,402.24,402.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,20170.95238095308,20170.95238095308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9168614718615037,7.053915098565664,2859.540000000088,2859.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.854798638308683,25.838113512098474,0.5,0.5,20859.54000000009,1.1588633333333382,False,0,0,1
2025-07-13 15:45:00,1215,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,402.24,402.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,20170.95238095308,20170.95238095308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9168614718615037,7.053915098565664,2859.540000000088,2859.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.838113512098474,25.823701279103815,0.5,0.5,20859.54000000009,1.1588633333333382,False,0,0,1
2025-07-13 16:00:00,1216,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,430.8,430.8,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,20397.619047619726,20397.619047619726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.927164502164533,7.062642930514567,2888.100000000086,2888.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000629,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,25.823701279103815,25.80982095932392,0.5,0.5,20888.100000000086,1.1604500000000049,False,0,0,1
2025-07-13 16:15:00,1217,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,430.8,430.8,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,20397.61904761973,20397.61904761973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9271645021645332,7.062642930514568,2888.100000000086,2888.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.80982095932392,25.798132155524556,0.5,0.5,20888.100000000086,1.1604500000000049,False,0,0,1
2025-07-13 16:30:00,1218,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,430.8,430.8,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,20397.61904761973,20397.61904761973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9271645021645332,7.062642930514568,2888.100000000086,2888.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.798132155524556,25.788576085134903,0.5,0.5,20888.100000000086,1.1604500000000049,False,0,0,1
2025-07-13 16:45:00,1219,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,430.8,430.8,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,20397.61904761973,20397.61904761973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9271645021645332,7.062642930514568,2888.100000000086,2888.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000629,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.788576085134903,25.781085445093762,0.5,0.5,20888.100000000086,1.1604500000000049,False,0,0,1
2025-07-13 17:00:00,1220,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,435.42,435.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,20434.285714287595,20434.285714287595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9288311688312543,7.064038591459576,2892.720000000092,2892.720000000092,20457.300000000094,0.0,2457.300000000092,0.0,20457.30000000629,20457.300000000232,7.275957614183426e-12,0,,0.0,0.0,,0.0,0.5,25.781085445093762,25.775309696607952,0.5,0.5,20892.720000000092,1.1607066666666719,False,0,0,1
2025-07-13 17:15:00,1221,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,435.42,435.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,20434.285714286387,20434.285714286387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9288311688311994,7.064038591459176,2892.720000000085,2892.720000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.775309696607952,25.7714419320718,0.5,0.5,20892.720000000085,1.1607066666666714,False,0,0,1
2025-07-13 17:30:00,1222,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,435.42,435.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,20434.285714286387,20434.285714286387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9288311688311994,7.064038591459176,2892.720000000085,2892.720000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.30000000629,20457.300000000287,0.0,0,,0.0,0.0,,0.0,0.5,25.7714419320718,25.769391126575794,0.5,0.5,20892.720000000085,1.1607066666666714,False,0,0,1
2025-07-13 17:45:00,1223,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,435.42,435.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,20434.285714286387,20434.285714286387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9288311688311994,7.064038591459176,2892.720000000085,2892.720000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.30000000629,20457.300000004754,0.0,0,,0.0,0.0,,0.0,0.5,25.769391126575794,25.769059079891285,0.5,0.5,20892.720000000085,1.1607066666666714,False,0,0,1
2025-07-13 18:00:00,1224,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,63.24,63.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,17480.47619047689,17480.47619047689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7945670995671313,6.935210784385996,2520.540000000088,2520.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.30000000629,20457.300000000174,0.0,0,,0.0,0.0,,0.0,0.5,25.769059079891285,25.79249440500337,0.5,0.5,20520.54000000009,1.140030000000005,False,0,0,1
2025-07-13 18:15:00,1225,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,63.24,63.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17480.4761904769,17480.4761904769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7945670995671318,6.935210784386,2520.540000000088,2520.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.79249440500337,25.817307646049066,0.5,0.5,20520.54000000009,1.140030000000005,False,0,0,1
2025-07-13 18:30:00,1226,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,63.24,63.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,17480.47619047689,17480.47619047689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7945670995671313,6.935210784385996,2520.540000000088,2520.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.817307646049066,25.843382394346293,0.5,0.5,20520.54000000009,1.140030000000005,False,0,0,1
2025-07-13 18:45:00,1227,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,63.24,63.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,17480.47619047689,17480.47619047689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7945670995671313,6.935210784385996,2520.540000000088,2520.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.30000000629,20457.300000000152,0.0,0,,0.0,0.0,,0.0,0.5,25.843382394346293,25.87059689636473,0.5,0.5,20520.54000000009,1.140030000000005,False,0,0,1
2025-07-13 19:00:00,1228,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.87059689636473,26.029928146200405,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 19:15:00,1229,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,7832.04973606135,7832.04973606135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9790062170076688,7.0888653767800935,1104.838266743729,1104.838266743729,19104.83826674373,0.0,1104.838266743729,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.029928146200405,26.130663882384297,0.5,0.5,19104.83826674373,1.061379903707985,False,1,0,0
2025-07-13 19:30:00,1230,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,8000.000000000569,8000.000000000569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0000000000000713,7.104795737122559,1126.00000000008,1126.00000000008,19126.00000000008,0.0,1126.00000000008,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.130663882384297,26.23048483226814,0.5,0.5,19126.00000000008,1.06255555555556,False,1,0,0
2025-07-13 19:45:00,1231,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,7999.999999999343,7999.999999999343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.999999999999918,7.104795737122503,1125.9999999999163,1125.9999999999163,19125.999999999916,0.0,1125.9999999999163,0.0,20457.30000000629,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.230484832268136,26.330522246957095,0.5,0.5,19125.999999999916,1.0625555555555508,False,1,0,0
2025-07-13 20:00:00,1232,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,7999.999999999999,7999.999999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999999999,7.104795737122557,1126.0,1126.0,19126.0,0.0,1126.0,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.330522246957095,26.43063805595522,0.5,0.5,19126.0,1.0625555555555555,False,1,0,0
2025-07-13 20:15:00,1233,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.5714285677,16978.5714285677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467530772,6.909441838021791,2457.29999999953,2457.29999999953,20457.29999999953,0.0,2457.29999999953,0.0,20457.30000000629,20457.30000000012,0.0,0,,0.0,0.0,,0.0,0.5,26.43063805595522,26.463352934389825,0.5,0.5,20457.29999999953,1.1365166666666406,False,0,0,1
2025-07-13 20:30:00,1234,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428573563,16978.571428573563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533438,6.909441838022101,2457.3000000002685,2457.3000000002685,20457.30000000027,0.0,2457.3000000002685,0.0,20457.30000000629,20457.30000000027,1.8189894035458565e-10,0,,0.0,0.0,,0.0,0.5,26.463352934389825,26.496243552490945,0.5,0.5,20457.30000000027,1.1365166666666815,False,0,0,1
2025-07-13 20:45:00,1235,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000011164,0.0,0,,0.0,0.0,,0.0,0.5,26.496243552490945,26.529165635453193,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-13 21:00:00,1236,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.57142857394,16978.57142857394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.771753246753361,6.909441838022122,2457.300000000316,2457.300000000316,20457.300000000316,0.0,2457.300000000316,0.0,20457.30000000629,20457.30000000084,2.2919266484677792e-10,0,,0.0,0.0,,0.0,0.5,26.529165635453193,26.561974793039465,0.5,0.5,20457.300000000316,1.1365166666666842,False,0,0,1
2025-07-13 21:15:00,1237,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428571257,16978.571428571257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.771753246753239,6.90944183802198,2457.2999999999774,2457.2999999999774,20457.299999999977,0.0,2457.2999999999774,0.0,20457.30000000629,20457.300000000225,0.0,0,,0.0,0.0,,0.0,0.5,26.561974793039465,26.594527137773635,0.5,0.5,20457.299999999977,1.1365166666666655,False,0,0,1
2025-07-13 21:30:00,1238,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000225,0.0,0,,0.0,0.0,,0.0,0.5,26.594527137773635,26.626679900980733,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-13 21:45:00,1239,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.57142857408,16978.57142857408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533672,6.9094418380221265,2457.300000000334,2457.300000000334,20457.300000000334,0.0,2457.300000000334,0.0,20457.30000000629,20457.300000000334,2.473825588822365e-10,0,,0.0,0.0,,0.0,0.5,26.626679900980733,26.65829204403702,0.5,0.5,20457.300000000334,1.1365166666666853,False,0,0,1
2025-07-13 22:00:00,1240,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.65829204403702,26.689224862212274,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-13 22:15:00,1241,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572126,16978.571428572126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532785,6.909441838022027,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000494,0.0,0,,0.0,0.0,,0.0,0.5,26.689224862212274,26.7193425785185,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-13 22:30:00,1242,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.7193425785185,26.7485129250223,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-13 22:45:00,1243,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.7485129250223,26.776607709131486,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-13 23:00:00,1244,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.776607709131486,26.80350336243105,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-13 23:15:00,1245,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.80350336243105,26.829081469718297,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-13 23:30:00,1246,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.829081469718297,26.853229275971668,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-13 23:45:00,1247,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.853229275971668,26.875840169082448,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 00:00:00,1248,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.875840169082448,26.896814136282114,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 00:15:00,1249,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.896814136282114,26.91605819231086,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 00:30:00,1250,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.91605819231086,26.933486777493865,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 00:45:00,1251,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.933486777493865,26.949022124020583,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 01:00:00,1252,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.949022124020583,26.962594588858675,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 01:15:00,1253,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.962594588858675,26.974142951876942,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 01:30:00,1254,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.974142951876942,26.983614677900665,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 01:45:00,1255,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.983614677900665,26.99096614157716,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 02:00:00,1256,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99096614157716,26.99616281408871,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 02:15:00,1257,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99616281408871,26.999179410913214,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 02:30:00,1258,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999179410913214,26.99999999999996,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 02:45:00,1259,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99999999999996,26.998618069897187,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 03:00:00,1260,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.998618069897184,26.99503655753972,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 03:15:00,1261,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99503655753972,26.989267835577753,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 03:30:00,1262,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.989267835577753,26.98133365930091,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 03:45:00,1263,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000276,0.0,0,,0.0,0.0,,0.0,0.5,26.98133365930091,26.971265073385002,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 04:00:00,1264,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.971265073385002,26.95910227886071,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 04:15:00,1265,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.30000000011,0.0,0,,0.0,0.0,,0.0,0.5,26.95910227886071,26.944894460873844,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 04:30:00,1266,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000112,0.0,0,,0.0,0.0,,0.0,0.5,26.944894460873844,26.928699577974815,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 04:45:00,1267,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.928699577974815,26.910584113839523,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 05:00:00,1268,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,16.2,16.2,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,17107.14285714355,17107.14285714355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.777597402597434,6.916168529267413,2473.5000000000873,2473.5000000000873,20457.300000000087,0.0,2457.3000000000875,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.910584113839523,26.889658506770598,0.5,0.5,20473.500000000087,1.1374166666666716,False,0,0,1
2025-07-14 05:15:00,1269,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,16.2,16.2,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,17107.14285714355,17107.14285714355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.777597402597434,6.916168529267413,2473.5000000000873,2473.5000000000873,20457.300000000087,0.0,2457.3000000000875,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.889658506770598,26.866975110877025,0.5,0.5,20473.500000000087,1.1374166666666716,False,0,0,1
