timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-15 23:30:00,1438,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.82908146971831,26.85322927597168,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 23:45:00,1439,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.85322927597168,26.875840169082462,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 00:00:00,1440,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.875840169082462,26.896814136282128,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 00:15:00,1441,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.896814136282128,26.916058192310874,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 00:30:00,1442,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.916058192310874,26.93348677749388,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 00:45:00,1443,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.93348677749388,26.949022124020598,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 01:00:00,1444,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.949022124020598,26.96259458885869,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 01:15:00,1445,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.96259458885869,26.974142951876956,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 01:30:00,1446,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.974142951876956,26.98361467790068,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 01:45:00,1447,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.98361467790068,26.990966141577175,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 02:00:00,1448,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.990966141577175,26.996162814088724,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 02:15:00,1449,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.996162814088724,26.99917941091323,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 02:30:00,1450,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99917941091323,26.999999999999975,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 02:45:00,1451,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999975,26.9986180698972,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 03:00:00,1452,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.998618069897198,26.995036557539734,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 03:15:00,1453,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.995036557539734,26.989267835577767,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 03:30:00,1454,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.989267835577767,26.981333659300923,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 03:45:00,1455,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.981333659300923,26.971265073385016,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 04:00:00,1456,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.971265073385016,26.959102278860723,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 04:15:00,1457,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.959102278860723,26.944894460873858,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 04:30:00,1458,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.944894460873858,26.92869957797483,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 04:45:00,1459,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.92869957797483,26.910584113839537,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 05:00:00,1460,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,19.62,19.62,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,17134.285714286394,17134.285714286394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7788311688311997,6.9175773599009265,2476.9200000000856,2476.9200000000856,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.910584113839537,26.88945493534204,0.5,0.5,20476.920000000086,1.1376066666666713,False,0,0,1
2025-07-16 05:15:00,1461,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,19.62,19.62,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,17134.285714286394,17134.285714286394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7788311688311997,6.9175773599009265,2476.9200000000856,2476.9200000000856,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.88945493534204,26.866569113109183,0.5,0.5,20476.920000000086,1.1376066666666713,False,0,0,1
2025-07-16 05:30:00,1462,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,19.62,19.62,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,17134.285714286394,17134.285714286394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7788311688311997,6.9175773599009265,2476.9200000000856,2476.9200000000856,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.866569113109183,26.84201682076175,0.5,0.5,20476.920000000086,1.1376066666666713,False,0,0,1
2025-07-16 05:45:00,1463,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,19.62,19.62,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,17134.285714286394,17134.285714286394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7788311688311997,6.9175773599009265,2476.9200000000856,2476.9200000000856,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.84201682076175,26.815895412028187,0.5,0.5,20476.920000000086,1.1376066666666713,False,0,0,1
2025-07-16 06:00:00,1464,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,257.82,257.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,19024.76190476259,19024.76190476259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8647619047619358,7.006969085993247,2715.1200000000863,2715.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.815895412028187,26.774130432184766,0.5,0.5,20715.120000000086,1.1508400000000047,False,0,0,1
2025-07-16 06:15:00,1465,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,257.82,257.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,19024.76190476259,19024.76190476259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8647619047619358,7.006969085993247,2715.1200000000863,2715.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.774130432184762,26.73109064071559,0.5,0.5,20715.120000000086,1.1508400000000047,False,0,0,1
2025-07-16 06:30:00,1466,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,257.82,257.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,19024.76190476259,19024.76190476259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8647619047619358,7.006969085993247,2715.1200000000863,2715.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.73109064071559,26.686891866341018,0.5,0.5,20715.120000000086,1.1508400000000047,False,0,0,1
2025-07-16 06:45:00,1467,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,257.82,257.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,19024.76190476259,19024.76190476259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8647619047619358,7.006969085993247,2715.1200000000863,2715.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.686891866341018,26.641655285891922,0.5,0.5,20715.120000000086,1.1508400000000047,False,0,0,1
2025-07-16 07:00:00,1468,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,789.54,789.54,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20300.46,0.0,2300.46,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.641655285891922,26.573192617531056,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 07:15:00,1469,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,789.54,789.54,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20300.46,0.0,2300.46,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.573192617531056,26.504073954030716,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 07:30:00,1470,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,789.54,789.54,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20300.46,0.0,2300.46,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.504073954030716,26.43443260381704,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 07:45:00,1471,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,789.54,789.54,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20300.46,0.0,2300.46,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.43443260381704,26.364405028550113,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 08:00:00,1472,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,992.82,992.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17007.18,0.0,0.0,992.82,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.36440502855011,26.459130253627258,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-16 08:15:00,1473,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,992.82,992.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17007.18,0.0,0.0,992.82,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.459130253627258,26.552821142736995,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-16 08:30:00,1474,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,992.82,992.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17007.18,0.0,0.0,992.82,20457.30000000629,20457.300000000134,0.0,0,,0.0,0.0,,0.0,0.5,26.552821142736995,26.645625259737734,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-16 08:45:00,1475,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,992.82,992.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17007.18,0.0,0.0,992.82,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.645625259737734,26.737690878992407,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-16 09:00:00,1476,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,2004.0,2004.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15996.0,0.0,0.0,2004.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.737690878992407,26.829166367798074,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-16 09:15:00,1477,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,2004.0,2004.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15996.0,0.0,0.0,2004.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.829166367798074,26.92019956831991,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-16 09:30:00,1478,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,2004.0,2004.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,16870.0,0.0,0.0,1130.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.92019956831991,26.965937181676743,0.5,0.5,18874.0,1.0485555555555555,False,1,0,0
2025-07-16 09:45:00,1479,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,2004.0,2004.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,7570.304242160356,7570.304242160356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9462880302700445,7.062784323644355,1071.858334512206,1071.858334512206,17067.858334512206,0.0,0.0,932.141665487794,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.965937181676743,27.0,0.5,0.5,19071.858334512206,1.0595476852506782,False,1,0,0
2025-07-16 10:00:00,1480,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,2354.4,2354.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.883604505632046,2396.999999999998,2396.999999999998,18042.6,0.0,42.59999999999809,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.96740000336274,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-16 10:15:00,1481,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,2354.4,2354.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,17348.24365334576,17348.24365334576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7885565296975344,6.9285479568629915,2503.8787003215675,2503.8787003215675,18149.478700321568,0.0,149.47870032156743,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.96740000336274,26.929262659073274,0.5,0.5,20503.87870032157,1.139104372240087,False,0,0,1
2025-07-16 10:30:00,1482,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,2354.4,2354.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,16499.999999999945,16499.999999999945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999976,6.883604505632033,2396.9999999999945,2396.9999999999945,18042.59999999999,0.0,42.59999999999445,0.0,20457.30000000629,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.92926265907327,26.89847962239373,0.5,0.5,20396.999999999993,1.1331666666666662,False,0,0,1
2025-07-16 10:45:00,1483,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,2354.4,2354.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,16499.999999999814,16499.999999999814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999916,6.8836045056320305,2396.9999999999764,2396.9999999999764,18042.599999999977,0.0,42.59999999997626,0.0,20457.30000000629,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.89847962239373,26.86878121949104,0.5,0.5,20396.999999999978,1.1331666666666655,False,0,0,1
2025-07-16 11:00:00,1484,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,1962.66,1962.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19127.34,0.0,1127.34,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.86878121949104,26.79904096775368,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 11:15:00,1485,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,1962.66,1962.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19127.34,0.0,1127.34,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.79904096775368,26.730859262894857,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 11:30:00,1486,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,1962.66,1962.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,22000.000000000084,22000.000000000084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000038,7.119741100323626,3090.000000000011,3090.000000000011,19127.34000000001,0.0,1127.3400000000108,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.730859262894857,26.664347504306246,0.5,0.5,21090.00000000001,1.1716666666666673,False,0,0,1
2025-07-16 11:45:00,1487,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,1962.66,1962.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,21999.99999999911,21999.99999999911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999595,7.119741100323596,3089.999999999887,3089.999999999887,19127.339999999887,0.0,1127.3399999998871,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.664347504306246,26.599610956092118,0.5,0.5,21089.999999999887,1.1716666666666604,False,0,0,1
2025-07-16 12:00:00,1488,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,2722.98,2722.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.02,0.0,367.02,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.599610956092118,26.536748290599057,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 12:15:00,1489,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,2722.98,2722.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.02,0.0,367.02,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.536748290599053,26.475851160204808,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 12:30:00,1490,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,2722.98,2722.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.02,0.0,367.02,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.475851160204808,26.417003799199613,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 12:45:00,1491,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,2722.98,2722.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.02,0.0,367.02,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.417003799199613,26.360282657464705,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 13:00:00,1492,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,2331.24,2331.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18758.760000000002,0.0,758.760000000002,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.360282657464705,26.305756067516466,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 13:15:00,1493,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,2331.24,2331.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18758.760000000002,0.0,758.760000000002,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.305756067516466,26.253483946341795,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 13:30:00,1494,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,2331.24,2331.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18758.760000000002,0.0,758.760000000002,0.0,20457.30000000629,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.253483946341795,26.2035175333013,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 13:45:00,1495,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,2331.24,2331.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18758.760000000002,0.0,758.760000000002,0.0,20457.30000000629,20457.300000000196,0.0,0,,0.0,0.0,,0.0,0.5,26.2035175333013,26.1558991652225,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 14:00:00,1496,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,1629.6,1629.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19460.4,0.0,1460.400000000002,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.1558991652225,26.110662089645913,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 14:15:00,1497,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,1629.6,1629.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19460.4,0.0,1460.400000000002,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.110662089645913,26.06783031702361,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 14:30:00,1498,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,1629.6,1629.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19460.4,0.0,1460.400000000002,0.0,20457.30000000629,20457.30000000057,0.0,0,,0.0,0.0,,0.0,0.5,26.06783031702361,26.027418512502926,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 14:45:00,1499,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,1629.6,1629.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19460.4,0.0,1460.400000000002,0.0,20457.30000000629,20457.300000002244,0.0,0,,0.0,0.0,,0.0,0.5,26.027418512502926,25.98943192775858,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 15:00:00,1500,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,784.92,784.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20305.08,0.0,2305.08,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.98943192775858,25.953866373164942,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 15:15:00,1501,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,784.92,784.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20305.08,0.0,2305.08,0.0,20457.30000000629,20457.300000000225,0.0,0,,0.0,0.0,,0.0,0.5,25.953866373164942,25.920708230427408,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 15:30:00,1502,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,784.92,784.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20305.08,0.0,2305.08,0.0,20457.30000000629,20457.300000000283,0.0,0,,0.0,0.0,,0.0,0.5,25.920708230427405,25.88993450561868,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 15:45:00,1503,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,784.92,784.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20305.08,0.0,2305.08,0.0,20457.30000000629,20457.300000000247,0.0,0,,0.0,0.0,,0.0,0.5,25.88993450561868,25.86151292239262,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 16:00:00,1504,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,346.2,346.2,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,19726.190476191165,19726.190476191165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8966450216450529,7.036272686352969,2803.5000000000873,2803.5000000000873,20457.300000000087,0.0,2457.3000000000875,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.86151292239262,25.85245562640494,0.5,0.5,20803.500000000087,1.155750000000005,False,0,0,1
2025-07-16 16:15:00,1505,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,346.2,346.2,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,19726.19047619117,19726.19047619117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8966450216450531,7.036272686352971,2803.5000000000873,2803.5000000000873,20457.300000000087,0.0,2457.3000000000875,0.0,20457.30000000629,20457.300000000138,0.0,0,,0.0,0.0,,0.0,0.5,25.85245562640494,25.84556271688896,0.5,0.5,20803.500000000087,1.155750000000005,False,0,0,1
2025-07-16 16:30:00,1506,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,346.2,346.2,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,19726.19047619117,19726.19047619117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8966450216450531,7.036272686352971,2803.5000000000873,2803.5000000000873,20457.300000000087,0.0,2457.3000000000875,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.84556271688896,25.840775563877347,0.5,0.5,20803.500000000087,1.155750000000005,False,0,0,1
2025-07-16 16:45:00,1507,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,346.2,346.2,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,19726.19047619117,19726.19047619117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8966450216450531,7.036272686352971,2803.5000000000873,2803.5000000000873,20457.300000000087,0.0,2457.3000000000875,0.0,20457.30000000629,20457.300000000516,0.0,0,,0.0,0.0,,0.0,0.5,25.840775563877347,25.838027016053992,0.5,0.5,20803.500000000087,1.155750000000005,False,0,0,1
2025-07-16 17:00:00,1508,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,96.24,96.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,17742.380952381653,17742.380952381653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8064718614718933,6.9481507837672565,2553.540000000088,2553.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.30000000629,20457.300000000578,0.0,0,,0.0,0.0,,0.0,0.5,25.838027016053992,25.852120256945827,0.5,0.5,20553.54000000009,1.1418633333333383,False,0,0,1
2025-07-16 17:15:00,1509,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,96.24,96.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,17742.380952381653,17742.380952381653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8064718614718933,6.9481507837672565,2553.540000000088,2553.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.852120256945827,25.868009718722057,0.5,0.5,20553.54000000009,1.1418633333333383,False,0,0,1
2025-07-16 17:30:00,1510,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,96.24,96.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,17742.380952381653,17742.380952381653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8064718614718933,6.9481507837672565,2553.540000000088,2553.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.30000000629,20457.300000000287,0.0,0,,0.0,0.0,,0.0,0.5,25.868009718722057,25.885605005140427,0.5,0.5,20553.54000000009,1.1418633333333383,False,0,0,1
2025-07-16 17:45:00,1511,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,96.24,96.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,17742.380952381653,17742.380952381653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8064718614718933,6.9481507837672565,2553.540000000088,2553.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.30000000629,20457.300000000167,0.0,0,,0.0,0.0,,0.0,0.5,25.885605005140427,25.904808541103275,0.5,0.5,20553.54000000009,1.1418633333333383,False,0,0,1
2025-07-16 18:00:00,1512,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,19.86,19.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,17136.19047619117,17136.19047619117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7789177489177804,6.917676079135205,2477.160000000087,2477.160000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.30000000629,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.904808541103275,25.93006241835318,0.5,0.5,20477.160000000087,1.1376200000000047,False,0,0,1
2025-07-16 18:15:00,1513,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,19.86,19.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17136.19047619117,17136.19047619117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7789177489177804,6.917676079135205,2477.160000000087,2477.160000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.30000000629,20457.300000000752,0.0,0,,0.0,0.0,,0.0,0.5,25.93006241835318,25.956683982180923,0.5,0.5,20477.160000000087,1.1376200000000047,False,0,0,1
2025-07-16 18:30:00,1514,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,19.86,19.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,17136.19047619117,17136.19047619117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7789177489177804,6.917676079135205,2477.160000000087,2477.160000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.956683982180923,25.98455688144455,0.5,0.5,20477.160000000087,1.1376200000000047,False,0,0,1
2025-07-16 18:45:00,1515,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,19.86,19.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,17136.19047619117,17136.19047619117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7789177489177804,6.917676079135205,2477.160000000087,2477.160000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.30000000629,20457.300000000185,0.0,0,,0.0,0.0,,0.0,0.5,25.98455688144455,26.0135594198302,0.5,0.5,20477.160000000087,1.1376200000000047,False,0,0,1
2025-07-16 19:00:00,1516,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.30000000629,20457.300000000163,0.0,0,,0.0,0.0,,0.0,0.5,26.0135594198302,26.17208650547138,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-16 19:15:00,1517,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.30000000629,20457.30000000031,0.0,0,,0.0,0.0,,0.0,0.5,26.17208650547138,26.330762973904832,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-16 19:30:00,1518,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.330762973904832,26.365708366398874,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-16 19:45:00,1519,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16899.025312660076,16899.025312660076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7681375142118216,6.905235494323624,2447.2771893951685,2447.2771893951685,20447.27718939517,0.0,2447.2771893951685,0.0,20457.30000000629,20457.30000000527,0.0,0,,0.0,0.0,,0.0,0.5,26.36570836639887,26.39824245886339,0.5,0.5,20447.27718939517,1.1359598438552871,False,0,0,1
2025-07-16 20:00:00,1520,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.57142857593,16978.57142857593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467534515,6.909441838022226,2457.300000000567,2457.300000000567,20457.300000000567,0.0,2457.300000000567,0.0,20457.30000000629,20457.300000000567,4.802132025361061e-10,0,,0.0,0.0,,0.0,0.5,26.39824245886339,26.43063805595522,0.5,0.5,20457.300000000567,1.1365166666666981,False,0,0,1
2025-07-16 20:15:00,1521,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428574356,16978.571428574356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533799,6.909441838022137,2457.3000000003703,2457.3000000003703,20457.30000000037,0.0,2457.3000000003703,0.0,20457.30000000629,20457.30000000037,2.837623469531536e-10,0,,0.0,0.0,,0.0,0.5,26.43063805595522,26.463352934389775,0.5,0.5,20457.30000000037,1.1365166666666873,False,0,0,1
2025-07-16 20:30:00,1522,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.57142856605,16978.57142856605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467530023,6.909441838021703,2457.2999999993226,2457.2999999993226,20457.299999999323,0.0,2457.2999999993226,0.0,20457.30000000629,20457.30000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.463352934389775,26.496243552490952,0.5,0.5,20457.299999999323,1.136516666666629,False,0,0,1
