timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-17 17:30:00,1606,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,224.82,224.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,18762.85714285783,18762.85714285783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8528571428571741,6.995532318784106,2682.1200000000863,2682.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.30000000629,20457.300000000174,0.0,0,,0.0,0.0,,0.0,0.5,25.806838556387895,25.817124359165824,0.5,0.5,20682.120000000086,1.1490066666666714,False,0,0,1
2025-07-17 17:45:00,1607,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,224.82,224.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,18762.85714285783,18762.85714285783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8528571428571741,6.995532318784106,2682.1200000000863,2682.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.817124359165824,25.82905952733371,0.5,0.5,20682.120000000086,1.1490066666666714,False,0,0,1
2025-07-17 18:00:00,1608,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,48.06,48.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,17360.0000000007,17360.0000000007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7890909090909408,6.929143915445321,2505.360000000088,2505.360000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000629,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.82905952733371,25.8530609213575,0.5,0.5,20505.360000000088,1.1391866666666715,False,0,0,1
2025-07-17 18:15:00,1609,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,48.06,48.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17360.0000000007,17360.0000000007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7890909090909408,6.929143915445321,2505.360000000088,2505.360000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.8530609213575,25.878437047177272,0.5,0.5,20505.360000000088,1.1391866666666715,False,0,0,1
2025-07-17 18:30:00,1610,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,48.06,48.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16499.999999999323,16499.999999999323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999692,6.883604505631998,2396.9999999999163,2396.9999999999163,20348.939999999915,0.0,2348.9399999999164,0.0,20457.30000000629,20457.30000000011,0.0,0,,0.0,0.0,,0.0,0.5,25.878437047177272,25.911521514021736,0.5,0.5,20396.999999999916,1.133166666666662,False,0,0,1
2025-07-17 18:45:00,1611,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,48.06,48.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20348.94,0.0,2348.94,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.911521514021736,25.945706304920574,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 19:00:00,1612,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.30000000629,20457.30000000054,0.0,0,,0.0,0.0,,0.0,0.5,25.945706304920574,26.104615064333117,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-17 19:15:00,1613,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,18874.0,0.0,874.0,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.104615064333117,26.21867105962297,0.5,0.5,18874.0,1.0485555555555555,False,1,0,0
2025-07-17 19:30:00,1614,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,5999.999999999478,5999.999999999478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7499999999999347,6.864988558352319,873.9999999999345,873.9999999999345,18873.999999999935,0.0,873.9999999999345,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.21867105962297,26.332996969134854,0.5,0.5,18873.999999999935,1.048555555555552,False,1,0,0
2025-07-17 19:45:00,1615,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.30000000629,20457.300000000254,0.0,0,,0.0,0.0,,0.0,0.5,26.33299696913485,26.368707753053926,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 20:00:00,1616,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.368707753053926,26.404858768580254,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 20:15:00,1617,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16499.999999998738,16499.999999998738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999426,6.883604505631973,2396.99999999984,2396.99999999984,20396.99999999984,0.0,2396.99999999984,0.0,20457.30000000629,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.404858768580254,26.44130794122061,0.5,0.5,20396.99999999984,1.1331666666666578,False,0,0,1
2025-07-17 20:30:00,1618,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16499.999999995172,16499.999999995172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999997805,6.883604505631771,2396.9999999993925,2396.9999999993925,20396.999999999392,0.0,2396.9999999993925,0.0,20457.30000000629,20457.300000000334,0.0,0,,0.0,0.0,,0.0,0.5,26.44130794122061,26.47791184812265,0.5,0.5,20396.999999999392,1.133166666666633,False,0,0,1
2025-07-17 20:45:00,1619,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16499.99999999968,16499.99999999968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999855,6.883604505632022,2396.99999999996,2396.99999999996,20396.99999999996,0.0,2396.99999999996,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.47791184812265,26.51452633263626,0.5,0.5,20396.99999999996,1.1331666666666644,False,0,0,1
2025-07-17 21:00:00,1620,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.30000000629,20457.30000000012,0.0,0,,0.0,0.0,,0.0,0.5,26.51452633263626,26.551007122015182,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 21:15:00,1621,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16500.000000000156,16500.000000000156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000071,6.883604505632053,2397.000000000018,2397.000000000018,20397.00000000002,0.0,2397.000000000018,0.0,20457.30000000629,20457.300000000225,0.0,0,,0.0,0.0,,0.0,0.5,26.551007122015182,26.58721044561315,0.5,0.5,20397.00000000002,1.1331666666666678,False,0,0,1
2025-07-17 21:30:00,1622,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16500.000000000487,16500.000000000487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000222,6.883604505632066,2397.000000000062,2397.000000000062,20397.000000000062,0.0,2397.000000000062,0.0,20457.30000000629,20457.300000000378,0.0,0,,0.0,0.0,,0.0,0.5,26.58721044561315,26.622993650927935,0.5,0.5,20397.000000000062,1.1331666666666702,False,0,0,1
2025-07-17 21:45:00,1623,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16500.000000000004,16500.000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000001,6.883604505632041,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.30000000629,20457.30000000012,0.0,0,,0.0,0.0,,0.0,0.5,26.622993650927935,26.658215814855073,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 22:00:00,1624,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.658215814855073,26.689149061819478,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 22:15:00,1625,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.689149061819478,26.719267204502913,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 22:30:00,1626,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.719267204502913,26.74843797498555,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 22:45:00,1627,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.74843797498555,26.77653318068869,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 23:00:00,1628,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.77653318068869,26.803429253210748,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 23:15:00,1629,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.803429253210748,26.829007777362357,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 23:30:00,1630,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.829007777362357,26.85315599813523,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 23:45:00,1631,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.85315599813523,26.87576730343384,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 00:00:00,1632,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.87576730343384,26.896741680502778,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 00:15:00,1633,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.896741680502778,26.915986144095285,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 00:30:00,1634,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.915986144095285,26.933415134549502,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 00:45:00,1635,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.933415134549502,26.94895088406778,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 01:00:00,1636,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.94895088406778,26.96252374963061,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 01:15:00,1637,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.96252374963061,26.974072511119534,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 01:30:00,1638,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.974072511119534,26.983544633372517,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 01:45:00,1639,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.983544633372517,26.990896491049487,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 02:00:00,1640,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.990896491049487,26.99609355534525,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 02:15:00,1641,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99609355534525,26.999110541750188,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 02:30:00,1642,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999110541750188,26.999931518225978,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 02:45:00,1643,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999931518225978,26.998549973333184,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 03:00:00,1644,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99854997333318,26.99496884401889,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 03:15:00,1645,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99496884401889,26.989200502945476,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 03:30:00,1646,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.989200502945476,26.981266705414686,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 03:45:00,1647,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.981266705414686,26.97119849611439,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 04:00:00,1648,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.97119849611439,26.959036076087244,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 04:15:00,1649,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.959036076087244,26.94482863049098,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 04:30:00,1650,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.94482863049098,26.928634117887857,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 04:45:00,1651,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.928634117887857,26.910519021965555,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 05:00:00,1652,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.910519021965555,26.890558066752707,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 05:15:00,1653,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.30000000035,0.0,0,,0.0,0.0,,0.0,0.5,26.890558066752707,26.86883389654852,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 05:30:00,1654,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.86883389654852,26.845436721937098,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 05:45:00,1655,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.845436721937098,26.820463933402284,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 06:00:00,1656,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,56.4,56.4,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,17426.190476191176,17426.190476191176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7920995670995988,6.932486166284984,2513.700000000088,2513.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.820463933402284,26.790662541340417,0.5,0.5,20513.700000000088,1.139650000000005,False,0,0,1
2025-07-18 06:15:00,1657,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,56.4,56.4,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,17426.190476191176,17426.190476191176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7920995670995988,6.932486166284984,2513.700000000088,2513.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000629,20457.300000000134,0.0,0,,0.0,0.0,,0.0,0.5,26.790662541340414,26.759519042471528,0.5,0.5,20513.700000000088,1.139650000000005,False,0,0,1
2025-07-18 06:30:00,1658,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,56.4,56.4,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,17426.190476191176,17426.190476191176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7920995670995988,6.932486166284984,2513.700000000088,2513.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.759519042471528,26.727149644051362,0.5,0.5,20513.700000000088,1.139650000000005,False,0,0,1
2025-07-18 06:45:00,1659,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,56.4,56.4,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,17426.190476191176,17426.190476191176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7920995670995988,6.932486166284984,2513.700000000088,2513.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.727149644051362,26.69367589931693,0.5,0.5,20513.700000000088,1.139650000000005,False,0,0,1
2025-07-18 07:00:00,1660,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,233.52,233.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,18831.90476190545,18831.90476190545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8559956709957023,6.998574695410634,2690.820000000087,2690.820000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.69367589931693,26.648681329291257,0.5,0.5,20690.820000000087,1.1494900000000048,False,0,0,1
2025-07-18 07:15:00,1661,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,233.52,233.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,18831.90476190545,18831.90476190545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8559956709957023,6.998574695410634,2690.820000000087,2690.820000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.30000000629,20457.30000000011,0.0,0,,0.0,0.0,,0.0,0.5,26.648681329291257,26.602898756072975,0.5,0.5,20690.820000000087,1.1494900000000048,False,0,0,1
2025-07-18 07:30:00,1662,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,233.52,233.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,18831.90476190545,18831.90476190545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8559956709957023,6.998574695410634,2690.820000000087,2690.820000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.602898756072975,26.556462230633517,0.5,0.5,20690.820000000087,1.1494900000000048,False,0,0,1
2025-07-18 07:45:00,1663,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,233.52,233.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,18831.90476190545,18831.90476190545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8559956709957023,6.998574695410634,2690.820000000087,2690.820000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.556462230633517,26.509508953001454,0.5,0.5,20690.820000000087,1.1494900000000048,False,0,0,1
2025-07-18 08:00:00,1664,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,523.08,523.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17476.92,0.0,0.0,523.08,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.50950895300145,26.60341796850356,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-18 08:15:00,1665,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,523.08,523.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17476.92,0.0,0.0,523.08,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.60341796850356,26.696297239217117,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-18 08:30:00,1666,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,523.08,523.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17476.92,0.0,0.0,523.08,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.696297239217117,26.788294303175157,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-18 08:45:00,1667,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,523.08,523.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17476.92,0.0,0.0,523.08,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.788294303175157,26.879557409060496,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-18 09:00:00,1668,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,1308.48,1308.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16691.52,0.0,0.0,1308.48,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.879557409060496,26.97023489863453,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-18 09:15:00,1669,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1308.48,1308.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,18877.12570742182,18877.12570742182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8580511685191736,7.000556582068179,2696.5178391351474,2696.5178391351474,19388.037839135148,0.0,1388.0378391351474,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.97023489863453,26.918896145864746,0.5,0.5,20696.517839135147,1.1498065466186194,False,0,0,1
2025-07-18 09:30:00,1670,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1308.48,1308.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,19249.990591925864,19249.990591925864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8749995723602665,7.0165842571556505,2743.4988145826574,2743.4988145826574,19435.018814582658,0.0,1435.0188145826573,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.918896145864746,26.865266161533448,0.5,0.5,20743.498814582657,1.1524166008101477,False,0,0,1
2025-07-18 09:45:00,1671,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1308.48,1308.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19781.52,0.0,1781.52,0.0,20457.30000000629,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.865266161533448,26.791672536161215,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 10:00:00,1672,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1324.56,1324.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,16500.000000000244,16500.000000000244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000111,6.883604505632047,2397.0000000000327,2397.0000000000327,19072.44000000003,0.0,1072.4400000000328,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.791672536161215,26.76024438150805,0.5,0.5,20397.000000000033,1.1331666666666684,False,0,0,1
2025-07-18 10:15:00,1673,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,1324.56,1324.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19072.44,0.0,1072.44,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.76024438150805,26.729634114991608,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-18 10:30:00,1674,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,1324.56,1324.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,17201.647435969942,17201.647435969942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.781893065271361,6.921056970946504,2485.4075769322117,2485.4075769322117,19160.84757693221,0.0,1160.8475769322117,0.0,20457.30000000629,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.729634114991605,26.69471163310275,0.5,0.5,20485.40757693221,1.1380781987184563,False,0,0,1
2025-07-18 10:45:00,1675,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,1324.56,1324.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19072.44,0.0,1072.44,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.69471163310275,26.666159425139817,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-18 11:00:00,1676,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,962.04,962.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20127.96,0.0,2127.96,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.666159425139817,26.597558920995684,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 11:15:00,1677,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,962.04,962.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,22000.000000000313,22000.000000000313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000142,7.119741100323625,3090.0000000000437,3090.0000000000437,20127.960000000043,0.0,2127.9600000000437,0.0,20457.30000000629,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.597558920995684,26.530510552649872,0.5,0.5,21090.000000000044,1.171666666666669,False,0,0,1
2025-07-18 11:30:00,1678,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,962.04,962.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20127.96,0.0,2127.96,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.530510552649872,26.46512575555639,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 11:45:00,1679,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,962.04,962.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20127.96,0.0,2127.96,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.46512575555639,26.40150982967897,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 12:00:00,1680,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,760.2,760.2,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20329.8,0.0,2329.8,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.40150982967897,26.339761483021984,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 12:15:00,1681,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,760.2,760.2,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20329.8,0.0,2329.8,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.33976148302198,26.279972403420356,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 12:30:00,1682,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,760.2,760.2,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20329.8,0.0,2329.8,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.279972403420356,26.222226860422072,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 12:45:00,1683,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,760.2,760.2,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20329.8,0.0,2329.8,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.222226860422072,26.16660133896779,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 13:00:00,1684,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,1198.5,1198.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19891.5,0.0,1891.5,0.0,20457.30000000629,20457.300000000116,0.0,0,,0.0,0.0,,0.0,0.5,26.16660133896779,26.113164206436096,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 13:15:00,1685,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,1198.5,1198.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19891.5,0.0,1891.5,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.113164206436096,26.061975414480003,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 13:30:00,1686,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,1198.5,1198.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19891.5,0.0,1891.5,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.061975414480003,26.013086236931233,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 13:45:00,1687,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,1198.5,1198.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19891.5,0.0,1891.5,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.013086236931233,25.966539044894514,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 14:00:00,1688,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,901.56,901.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20188.44,0.0,2188.44,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.966539044894514,25.92236711999477,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 14:15:00,1689,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,901.56,901.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20188.44,0.0,2188.44,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.92236711999477,25.880594506576756,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 14:30:00,1690,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,901.56,901.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20188.44,0.0,2188.44,0.0,20457.30000000629,20457.3000000001,0.0,0,,0.0,0.0,,0.0,0.5,25.880594506576756,25.841235903489835,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
