timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-24 18:00:00,2280,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,40.08,40.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,17296.666666667366,17296.666666667366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.786212121212153,6.925925036104539,2497.3800000000883,2497.3800000000883,20457.300000000087,0.0,2457.3000000000884,0.0,20457.30000000629,20457.300000001476,0.0,0,,0.0,0.0,,0.0,0.5,25.762592798541597,25.787443067914843,0.5,0.5,20497.38000000009,1.1387433333333383,False,0,0,1
2025-07-24 18:15:00,2281,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,40.08,40.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17296.666666667366,17296.666666667366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.786212121212153,6.925925036104539,2497.3800000000883,2497.3800000000883,20457.300000000087,0.0,2457.3000000000884,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.787443067914843,25.813663294160232,0.5,0.5,20497.38000000009,1.1387433333333383,False,0,0,1
2025-07-24 18:30:00,2282,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,40.08,40.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,17296.666666659446,17296.666666659446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7862121212117931,6.9259250361041325,2497.3799999990915,2497.3799999990915,20457.29999999909,0.0,2457.2999999990916,0.0,20457.30000000629,20457.30000000017,0.0,0,,0.0,0.0,,0.0,0.5,25.813663294160232,25.841137113365463,0.5,0.5,20497.37999999909,1.1387433333332828,False,0,0,1
2025-07-24 18:45:00,2283,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,40.08,40.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,17296.666666666937,17296.666666666937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7862121212121335,6.925925036104519,2497.3800000000338,2497.3800000000338,20457.300000000032,0.0,2457.300000000034,0.0,20457.30000000629,20457.30000000272,0.0,0,,0.0,0.0,,0.0,0.5,25.841137113365463,25.86974281651799,0.5,0.5,20497.380000000034,1.1387433333333352,False,0,0,1
2025-07-24 19:00:00,2284,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.30000000629,20457.300000001713,0.0,0,,0.0,0.0,,0.0,0.5,25.86974281651799,26.0290788705528,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 19:15:00,2285,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,7719.449939782261,7719.449939782261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9649312424727826,7.077838939162565,1090.6506924125642,1090.6506924125642,19090.650692412564,0.0,1090.6506924125642,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.0290788705528,26.1306638823843,0.5,0.5,19090.650692412564,1.0605917051340314,False,1,0,0
2025-07-24 19:30:00,2286,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,8000.000000000408,8000.000000000408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.000000000000051,7.104795737122553,1126.0000000000582,1126.0000000000582,19126.00000000006,0.0,1126.0000000000582,0.0,20457.30000000629,20457.30000000017,0.0,0,,0.0,0.0,,0.0,0.5,26.1306638823843,26.230484832268143,0.5,0.5,19126.00000000006,1.0625555555555588,False,1,0,0
2025-07-24 19:45:00,2287,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,7999.99999999946,7999.99999999946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999999325,7.10479573712256,1125.9999999999236,1125.9999999999236,19125.999999999924,0.0,1125.9999999999236,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.23048483226814,26.3305222469571,0.5,0.5,19125.999999999924,1.0625555555555513,False,1,0,0
2025-07-24 20:00:00,2288,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,8000.000000001127,8000.000000001127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0000000000001408,7.104795737122548,1126.00000000016,1126.00000000016,19126.00000000016,0.0,1126.00000000016,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.3305222469571,26.430638055955214,0.5,0.5,19126.00000000016,1.0625555555555644,False,1,0,0
2025-07-24 20:15:00,2289,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.5714285721,16978.5714285721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532773,6.909441838022027,2457.300000000083,2457.300000000083,20457.300000000083,0.0,2457.300000000083,0.0,20457.30000000629,20457.300000000134,0.0,0,,0.0,0.0,,0.0,0.5,26.430638055955214,26.463352934389782,0.5,0.5,20457.300000000083,1.1365166666666713,False,0,0,1
2025-07-24 20:30:00,2290,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000003845,0.0,0,,0.0,0.0,,0.0,0.5,26.463352934389782,26.496243552490913,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-24 20:45:00,2291,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.57142856981,16978.57142856981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467531731,6.909441838021903,2457.2999999997955,2457.2999999997955,20457.299999999796,0.0,2457.2999999997955,0.0,20457.30000000629,20457.300000000112,0.0,0,,0.0,0.0,,0.0,0.5,26.496243552490913,26.52916563545318,0.5,0.5,20457.299999999796,1.1365166666666553,False,0,0,1
2025-07-24 21:00:00,2292,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.57142857243,16978.57142857243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532924,6.9094418380220395,2457.3000000001266,2457.3000000001266,20457.300000000127,0.0,2457.3000000001266,0.0,20457.30000000629,20457.300000000127,4.001776687800884e-11,0,,0.0,0.0,,0.0,0.5,26.52916563545318,26.56197479303946,0.5,0.5,20457.300000000127,1.1365166666666737,False,0,0,1
2025-07-24 21:15:00,2293,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.57142857171,16978.57142857171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532596,6.909441838022002,2457.3000000000357,2457.3000000000357,20457.300000000036,0.0,2457.3000000000357,0.0,20457.30000000629,20457.300000000225,0.0,0,,0.0,0.0,,0.0,0.5,26.56197479303946,26.59452713777363,0.5,0.5,20457.300000000036,1.1365166666666686,False,0,0,1
2025-07-24 21:30:00,2294,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428567553,16978.571428567553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467530706,6.909441838021783,2457.299999999512,2457.299999999512,20457.29999999951,0.0,2457.299999999512,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.59452713777363,26.62667990098076,0.5,0.5,20457.29999999951,1.1365166666666395,False,0,0,1
2025-07-24 21:45:00,2295,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.62667990098076,26.65829204403706,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-24 22:00:00,2296,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.65829204403706,26.689224862212317,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-24 22:15:00,2297,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.689224862212317,26.719342578518543,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-24 22:30:00,2298,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.719342578518543,26.74851292502234,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-24 22:45:00,2299,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000001163,0.0,0,,0.0,0.0,,0.0,0.5,26.74851292502234,26.776607709131525,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-24 23:00:00,2300,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.776607709131525,26.80350336243109,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-24 23:15:00,2301,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.80350336243109,26.829081469718332,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-24 23:30:00,2302,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.829081469718332,26.853229275971703,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-24 23:45:00,2303,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.853229275971703,26.875840169082483,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-25 00:00:00,2304,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.875840169082483,26.89681413628215,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-25 00:15:00,2305,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.89681413628215,26.916058192310896,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-25 00:30:00,2306,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.916058192310896,26.9334867774939,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-25 00:45:00,2307,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.9334867774939,26.94902212402062,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-25 01:00:00,2308,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.94902212402062,26.96259458885871,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-25 01:15:00,2309,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.96259458885871,26.974142951876978,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-25 01:30:00,2310,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.974142951876978,26.9836146779007,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-25 01:45:00,2311,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.9836146779007,26.990966141577196,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-25 02:00:00,2312,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.990966141577196,26.996162814088745,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-25 02:15:00,2313,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.996162814088745,26.99917941091325,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-25 02:30:00,2314,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99917941091325,26.999999999999996,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-25 02:45:00,2315,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,26.998618069897223,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-25 03:00:00,2316,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99861806989722,26.995036557539756,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-25 03:15:00,2317,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.995036557539756,26.989267835577788,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-25 03:30:00,2318,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.989267835577788,26.981333659300944,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-25 03:45:00,2319,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.981333659300944,26.971265073385037,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-25 04:00:00,2320,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.971265073385037,26.959102278860744,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-25 04:15:00,2321,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.959102278860744,26.94489446087388,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-25 04:30:00,2322,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.94489446087388,26.92869957797485,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-25 04:45:00,2323,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.92869957797485,26.91058411383956,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-25 05:00:00,2324,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,19.92,19.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,17136.66666666734,17136.66666666734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7789393939394246,6.9177007559549635,2477.220000000085,2477.220000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.91058411383956,26.889437078199208,0.5,0.5,20477.220000000085,1.137623333333338,False,0,0,1
2025-07-25 05:15:00,2325,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,19.92,19.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,17136.66666666734,17136.66666666734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7789393939394246,6.9177007559549635,2477.220000000085,2477.220000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.889437078199208,26.866533499269924,0.5,0.5,20477.220000000085,1.137623333333338,False,0,0,1
2025-07-25 05:30:00,2326,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,19.92,19.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,17136.66666666734,17136.66666666734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7789393939394246,6.9177007559549635,2477.220000000085,2477.220000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.866533499269924,26.841963550107483,0.5,0.5,20477.220000000085,1.137623333333338,False,0,0,1
2025-07-25 05:45:00,2327,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,19.92,19.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,17136.66666666734,17136.66666666734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7789393939394246,6.9177007559549635,2477.220000000085,2477.220000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.841963550107483,26.8158245838785,0.5,0.5,20477.220000000085,1.137623333333338,False,0,0,1
2025-07-25 06:00:00,2328,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,303.9,303.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,19390.47619047689,19390.47619047689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8813852813853131,7.022481598752814,2761.200000000088,2761.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.8158245838785,26.77131714530056,0.5,0.5,20761.200000000088,1.1534000000000049,False,0,0,1
2025-07-25 06:15:00,2329,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,303.9,303.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,19390.47619047689,19390.47619047689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8813852813853131,7.022481598752814,2761.200000000088,2761.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.771317145300557,26.72555032142725,0.5,0.5,20761.200000000088,1.1534000000000049,False,0,0,1
2025-07-25 06:30:00,2330,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,303.9,303.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,19390.47619047689,19390.47619047689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8813852813853131,7.022481598752814,2761.200000000088,2761.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.72555032142725,26.678639854205816,0.5,0.5,20761.200000000088,1.1534000000000049,False,0,0,1
2025-07-25 06:45:00,2331,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,303.9,303.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,19390.47619047689,19390.47619047689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8813852813853131,7.022481598752814,2761.200000000088,2761.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.678639854205816,26.63070683418212,0.5,0.5,20761.200000000088,1.1534000000000049,False,0,0,1
2025-07-25 07:00:00,2332,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,1251.0,1251.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19839.0,0.0,1839.0,0.0,20457.30000000629,20138.46,0.0,0,,0.0,0.0,,0.0,0.5,26.63070683418212,26.562305750862123,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 07:15:00,2333,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,1251.0,1251.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19839.0,0.0,1839.0,0.0,20457.30000000629,20138.46,0.0,0,,0.0,0.0,,0.0,0.5,26.562305750862123,26.493248325986798,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 07:30:00,2334,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,1251.0,1251.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19839.0,0.0,1839.0,0.0,20457.30000000629,20354.22,0.0,0,,0.0,0.0,,0.0,0.5,26.493248325986798,26.42366786993087,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 07:45:00,2335,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,1251.0,1251.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19839.0,0.0,1839.0,0.0,20457.30000000629,20354.22,0.0,0,,0.0,0.0,,0.0,0.5,26.42366786993087,26.353700846292053,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 08:00:00,2336,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,2308.86,2308.86,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15691.14,0.0,0.0,2308.86,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.35370084629205,26.4484862823944,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 08:15:00,2337,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,2308.86,2308.86,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15691.14,0.0,0.0,2308.86,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.4484862823944,26.54223704384232,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 08:30:00,2338,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,2308.86,2308.86,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15691.14,0.0,0.0,2308.86,20457.30000000629,20354.22,0.0,0,,0.0,0.0,,0.0,0.5,26.54223704384232,26.63510069639934,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 08:45:00,2339,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,2308.86,2308.86,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15691.14,0.0,0.0,2308.86,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.63510069639934,26.727225516322793,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 09:00:00,2340,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,3130.38,3130.38,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14869.619999999999,0.0,0.0,3130.38,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.727225516322793,26.81875987279348,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 09:15:00,2341,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,3130.38,3130.38,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14869.619999999999,0.0,0.0,3130.38,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.81875987279348,26.909851609849714,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 09:30:00,2342,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,3130.38,3130.38,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14869.619999999999,0.0,0.0,3130.38,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.909851609849714,27.000647430472945,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 09:45:00,2343,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,3130.38,3130.38,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17266.62,0.0,0.0,733.3800000000001,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.000647430472945,26.967542285462923,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 10:00:00,2344,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,3619.62,3619.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,16777.38,0.0,0.0,1222.62,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.967542285462923,26.935124863469934,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 10:15:00,2345,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,3619.62,3619.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,16777.38,0.0,0.0,1222.62,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.935124863469934,26.903530894242458,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 10:30:00,2346,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,3619.62,3619.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,21329.57760291212,21329.57760291212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9695262546778236,7.096785082494059,3005.5267779669266,3005.5267779669266,17385.906777966928,0.0,0.0,614.0932220330733,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.903530894242454,26.836670766718242,0.5,0.5,21005.526777966927,1.1669737098870514,False,0,0,1
2025-07-25 10:45:00,2347,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,3619.62,3619.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,16994.47429340415,16994.47429340415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7724761042456432,6.910278658179507,2459.3037609689236,2459.3037609689236,16839.683760968925,0.0,0.0,1160.3162390310763,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.836670766718242,26.803611481428195,0.5,0.5,20459.303760968924,1.1366279867204958,False,0,0,1
2025-07-25 11:00:00,2348,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,3833.7,3833.7,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17256.3,0.0,0.0,743.6999999999998,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.803611481428195,26.734237809467437,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 11:15:00,2349,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,3833.7,3833.7,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17256.3,0.0,0.0,743.6999999999998,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.734237809467437,26.666420622373973,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 11:30:00,2350,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,3833.7,3833.7,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17256.3,0.0,0.0,743.6999999999998,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.666420622373973,26.60027133113829,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 11:45:00,2351,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,3833.7,3833.7,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17256.3,0.0,0.0,743.6999999999998,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.60027133113829,26.535895211398223,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 12:00:00,2352,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,3387.24,3387.24,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17702.760000000002,0.0,0.0,297.23999999999796,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.535895211398223,26.473390946969065,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 12:15:00,2353,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,3387.24,3387.24,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17702.760000000002,0.0,0.0,297.23999999999796,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.47339094696906,26.412850201632736,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 12:30:00,2354,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,3387.24,3387.24,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17702.760000000002,0.0,0.0,297.23999999999796,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.412850201632736,26.35435722101951,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 12:45:00,2355,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,3387.24,3387.24,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17702.760000000002,0.0,0.0,297.23999999999796,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.35435722101951,26.297988466286863,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 13:00:00,2356,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,3223.74,3223.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17866.260000000002,0.0,0.0,133.73999999999796,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.297988466286863,26.243812281164,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 13:15:00,2357,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,3223.74,3223.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,21999.999999999593,21999.999999999593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999815,7.119741100323623,3089.9999999999436,3089.9999999999436,17866.259999999944,0.0,0.0,133.74000000005617,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.243812281164,26.191888593787567,0.5,0.5,21089.99999999994,1.1716666666666635,False,0,0,1
2025-07-25 13:30:00,2358,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,3223.74,3223.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17866.260000000002,0.0,0.0,133.73999999999796,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.191888593787567,26.142268654605193,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 13:45:00,2359,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,3223.74,3223.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17866.260000000002,0.0,0.0,133.73999999999796,20457.30000000629,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.142268654605193,26.094994811469057,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 14:00:00,2360,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,2665.68,2665.68,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18424.32,0.0,424.32000000000016,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.094994811469057,26.050100322882333,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 14:15:00,2361,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,2665.68,2665.68,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18424.32,0.0,424.32000000000016,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.050100322882333,26.007609210198076,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 14:30:00,2362,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,2665.68,2665.68,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18424.32,0.0,424.32000000000016,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.007609210198076,25.967536149403287,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 14:45:00,2363,peakcap_r0p97_eta10_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,2665.68,2665.68,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18424.32,0.0,424.32000000000016,0.0,20457.30000000629,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.967536149403287,25.92988640295138,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
