timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-01 00:00:00,0,peakcap_r0p97_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,24.0,24.16448985386505,0.5,0.49975,18000.0,1.0,False,0,0,0
2025-07-01 00:15:00,1,peakcap_r0p97_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,24.16448985386505,24.326442519696684,0.49975,0.4995001250000001,18000.0,1.0,False,0,0,0
2025-07-01 00:30:00,2,peakcap_r0p97_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,24.326442519696684,24.485776978752433,0.4995001250000001,0.4992503749375001,18000.0,1.0,False,0,0,0
2025-07-01 00:45:00,3,peakcap_r0p97_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,24.485776978752433,24.642419978611365,0.4992503749375001,0.49900074975003134,18000.0,1.0,False,0,0,0
2025-07-01 01:00:00,4,peakcap_r0p97_eta10_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,24.642419978611365,24.796306366231676,0.49900074975003134,0.49875124937515636,18000.0,1.0,False,0,0,0
2025-07-01 01:15:00,5,peakcap_r0p97_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,24.796306366231676,24.94737938621651,0.49875124937515636,0.4985018737504688,18000.0,1.0,False,0,0,0
2025-07-01 01:30:00,6,peakcap_r0p97_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,24.94737938621651,25.095590943011366,0.4985018737504688,0.49825262281359356,18000.0,1.0,False,0,0,0
2025-07-01 01:45:00,7,peakcap_r0p97_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.095590943011366,25.24090182591091,0.49825262281359356,0.4980034965021868,18000.0,1.0,False,0,0,0
2025-07-01 02:00:00,8,peakcap_r0p97_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.24090182591091,25.383281895912372,0.4980034965021868,0.49775449475393574,18000.0,1.0,False,0,0,0
2025-07-01 02:15:00,9,peakcap_r0p97_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.383281895912372,25.52271023361591,0.49775449475393574,0.4975056175065588,18000.0,1.0,False,0,0,0
2025-07-01 02:30:00,10,peakcap_r0p97_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.52271023361591,25.65917524753925,0.4975056175065588,0.49725686469780556,18000.0,1.0,False,0,0,0
2025-07-01 02:45:00,11,peakcap_r0p97_eta10_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.65917524753925,25.665335456669066,0.49725686469780556,0.4970082362654567,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-01 03:00:00,12,peakcap_r0p97_eta10_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.665335456669062,25.66925365901101,0.4970082362654567,0.496759732147324,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-01 03:15:00,13,peakcap_r0p97_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.66925365901101,25.670942465853265,0.496759732147324,0.4965113522812504,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-01 03:30:00,14,peakcap_r0p97_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.670942465853265,25.67042386978112,0.4965113522812504,0.49626309660510975,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-01 03:45:00,15,peakcap_r0p97_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.67042386978112,25.671318437145555,0.49626309660510975,0.4960149650568072,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 04:00:00,16,peakcap_r0p97_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.671318437145555,25.670057128164398,0.4960149650568072,0.4957669575742788,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 04:15:00,17,peakcap_r0p97_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.670057128164398,25.6631001891502,0.4957669575742788,0.4955190740954917,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-01 04:30:00,18,peakcap_r0p97_eta10_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.6631001891502,25.654115399029614,0.4955190740954917,0.495271314558444,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-01 04:45:00,19,peakcap_r0p97_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.654115399029614,25.64316947090089,0.495271314558444,0.4950236789011648,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-01 05:00:00,20,peakcap_r0p97_eta10_mpc_tes,mpc,30.0,26.0,18000.0,40.8,40.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,17302.380952381634,17302.380952381634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7864718614718925,6.926216305344478,2498.100000000086,2498.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.64316947090089,25.62790878548421,0.4950236789011648,0.49477616706171423,20498.100000000086,1.1387833333333381,False,0,0,1
2025-07-01 05:15:00,21,peakcap_r0p97_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,40.8,40.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,17302.380952381634,17302.380952381634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7864718614718925,6.926216305344478,2498.100000000086,2498.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.62790878548421,25.61085844605859,0.49477616706171423,0.4945287789781834,20498.100000000086,1.1387833333333381,False,0,0,1
2025-07-01 05:30:00,22,peakcap_r0p97_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,40.8,40.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,17302.380952381634,17302.380952381634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7864718614718925,6.926216305344478,2498.100000000086,2498.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.61085844605859,25.592108811927602,0.4945287789781834,0.49428151458869435,20498.100000000086,1.1387833333333381,False,0,0,1
2025-07-01 05:45:00,23,peakcap_r0p97_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,40.8,40.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,17302.380952381634,17302.380952381634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7864718614718925,6.926216305344478,2498.100000000086,2498.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.592108811927602,25.57175742145802,0.49428151458869435,0.49403437383140003,20498.100000000086,1.1387833333333381,False,0,0,1
2025-07-01 06:00:00,24,peakcap_r0p97_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,247.38,247.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,18941.904761905458,18941.904761905458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8609956709957026,7.003381088300592,2704.6800000000876,2704.6800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.57175742145802,25.537612146382983,0.49403437383140003,0.49378735664448437,20704.680000000088,1.150260000000005,False,0,0,1
2025-07-01 06:15:00,25,peakcap_r0p97_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,247.38,247.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,18941.904761905458,18941.904761905458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8609956709957026,7.003381088300592,2704.6800000000876,2704.6800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.53761214638298,25.50214919884287,0.49378735664448437,0.49354046296616216,20704.680000000088,1.150260000000005,False,0,0,1
2025-07-01 06:30:00,26,peakcap_r0p97_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,247.38,247.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,18941.904761905458,18941.904761905458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8609956709957026,7.003381088300592,2704.6800000000876,2704.6800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.50214919884287,25.465484648650257,0.49354046296616216,0.4932936927346791,20704.680000000088,1.150260000000005,False,0,0,1
2025-07-01 06:45:00,27,peakcap_r0p97_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,247.38,247.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,18941.904761905458,18941.904761905458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8609956709957026,7.003381088300592,2704.6800000000876,2704.6800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.465484648650257,25.427739912372097,0.4932936927346791,0.4930470458883118,20704.680000000088,1.150260000000005,False,0,0,1
2025-07-01 07:00:00,28,peakcap_r0p97_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,761.76,761.76,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.24,0.0,2328.24,0.0,20457.300000000087,20328.24,0.0,0,,0.0,0.0,,0.0,0.5,25.427739912372097,25.366105517987283,0.4930470458883118,0.49280052236536764,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:15:00,29,peakcap_r0p97_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,761.76,761.76,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.24,0.0,2328.24,0.0,20457.300000000087,20328.24,0.0,0,,0.0,0.0,,0.0,0.5,25.366105517987283,25.303776719421876,0.49280052236536764,0.492554122104185,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:30:00,30,peakcap_r0p97_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,761.76,761.76,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.24,0.0,2328.24,0.0,20457.300000000087,20328.24,0.0,0,,0.0,0.0,,0.0,0.5,25.303776719421876,25.240887041152874,0.492554122104185,0.4923078450431329,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:45:00,31,peakcap_r0p97_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,761.76,761.76,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.24,0.0,2328.24,0.0,20457.300000000087,20328.24,0.0,0,,0.0,0.0,,0.0,0.5,25.240887041152874,25.177573159675934,0.4923078450431329,0.4920616911206114,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 08:00:00,32,peakcap_r0p97_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1310.64,1310.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,20457.300000000087,20255.34,0.0,0,,0.0,0.0,,0.0,0.5,25.17757315967593,25.278974314015496,0.4920616911206114,0.4918156602750511,18000.0,1.0,False,0,0,0
2025-07-01 08:15:00,33,peakcap_r0p97_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1310.64,1310.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,20457.300000000087,20255.34,0.0,0,,0.0,0.0,,0.0,0.5,25.278974314015496,25.379303580285548,0.4918156602750511,0.4915697524449136,18000.0,1.0,False,0,0,0
2025-07-01 08:30:00,34,peakcap_r0p97_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1310.64,1310.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,20457.300000000087,20315.52,0.0,0,,0.0,0.0,,0.0,0.5,25.379303580285548,25.478708733575075,0.4915697524449136,0.4913239675686911,18000.0,1.0,False,0,0,0
2025-07-01 08:45:00,35,peakcap_r0p97_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1310.64,1310.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,20457.300000000087,20330.32825970508,0.0,0,,0.0,0.0,,0.0,0.5,25.478708733575075,25.577338258289416,0.4913239675686911,0.4910783055849068,18000.0,1.0,False,0,0,0
2025-07-01 09:00:00,36,peakcap_r0p97_eta10_mpc_tes,mpc,27.0,23.0,18000.0,2125.5,2125.5,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.577338258289416,25.675340730586537,0.4910783055849068,0.4908327664321144,18000.0,1.0,False,0,0,0
2025-07-01 09:15:00,37,peakcap_r0p97_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,2125.5,2125.5,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,20457.300000000087,20457.30000000013,0.0,0,,0.0,0.0,,0.0,0.5,25.675340730586537,25.772864200317688,0.4908327664321144,0.49058735004889836,18000.0,1.0,False,0,0,0
2025-07-01 09:30:00,38,peakcap_r0p97_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,2125.5,2125.5,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.772864200317688,25.870055575119537,0.49058735004889836,0.49034205637387396,18000.0,1.0,False,0,0,0
2025-07-01 09:45:00,39,peakcap_r0p97_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,2125.5,2125.5,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.870055575119537,25.967060009295878,0.49034205637387396,0.49009688534568707,18000.0,1.0,False,0,0,0
2025-07-01 10:00:00,40,peakcap_r0p97_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,2317.68,2317.68,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15682.32,0.0,0.0,2317.68,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.967060009295878,26.064020300106332,0.49009688534568707,0.48985183690301426,18000.0,1.0,False,0,0,0
2025-07-01 10:15:00,41,peakcap_r0p97_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,2317.68,2317.68,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15682.32,0.0,0.0,2317.68,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.064020300106332,26.161076294047778,0.48985183690301426,0.48960691098456277,18000.0,1.0,False,0,0,0
2025-07-01 10:30:00,42,peakcap_r0p97_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,2317.68,2317.68,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15682.32,0.0,0.0,2317.68,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.161076294047774,26.258364305671503,0.48960691098456277,0.4893621075290705,18000.0,1.0,False,0,0,0
2025-07-01 10:45:00,43,peakcap_r0p97_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,2317.68,2317.68,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15682.32,0.0,0.0,2317.68,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.258364305671503,26.356016551425373,0.4893621075290705,0.489117426475306,18000.0,1.0,False,0,0,0
2025-07-01 11:00:00,44,peakcap_r0p97_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,2813.16,2813.16,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17583.84,0.0,0.0,416.15999999999985,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.356016551425373,26.330410600945882,0.489117426475306,0.48887286776206834,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 11:15:00,45,peakcap_r0p97_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,2813.16,2813.16,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18276.84,0.0,276.84000000000015,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.330410600945882,26.264864941900353,0.48887286776206834,0.48862843132818734,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:30:00,46,peakcap_r0p97_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,2813.16,2813.16,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18276.84,0.0,276.84000000000015,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.264864941900353,26.200974401367336,0.48862843132818734,0.4883841171125233,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:45:00,47,peakcap_r0p97_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,2813.16,2813.16,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18276.84,0.0,276.84000000000015,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.200974401367336,26.13884432685723,0.4883841171125233,0.488139925053967,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:00:00,48,peakcap_r0p97_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,3432.96,3432.96,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.13884432685723,26.078573473653616,0.488139925053967,0.48789585509144007,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:15:00,49,peakcap_r0p97_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,3432.96,3432.96,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.078573473653613,26.020253576604684,0.48789585509144007,0.4876519071638944,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:30:00,50,peakcap_r0p97_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,3432.96,3432.96,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.020253576604684,25.96396895200724,0.4876519071638944,0.4874080812103125,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:45:00,51,peakcap_r0p97_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,3432.96,3432.96,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.96396895200724,25.909796131287788,0.4874080812103125,0.48716437716970734,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:00:00,52,peakcap_r0p97_eta10_mpc_tes,mpc,30.0,26.0,18000.0,2821.08,2821.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18268.92,0.0,268.91999999999825,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.909796131287788,25.857803528049295,0.48716437716970734,0.4869207949811225,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:15:00,53,peakcap_r0p97_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,2821.08,2821.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18268.92,0.0,268.91999999999825,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.857803528049295,25.811426139909127,0.4869207949811225,0.492552334583632,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:30:00,54,peakcap_r0p97_eta10_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,2821.08,2821.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18268.92,0.0,268.91999999999825,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.811426139909127,25.77069630202982,0.492552334583632,0.5040560584163402,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:45:00,55,peakcap_r0p97_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,2821.08,2821.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,22000.0,21550.000000000004,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18268.92,0.0,268.91999999999825,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.77069630202982,25.728887553376918,0.5040560584163402,0.509679030387132,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:00:00,56,peakcap_r0p97_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,1777.74,1777.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.09999999999999919,0.0,0.09999999999999919,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19312.26,0.0,1312.2600000000018,0.0,20457.300000000087,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.728887553376918,25.68605241811696,0.509679030387132,0.5094241908719385,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:15:00,57,peakcap_r0p97_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,1777.74,1777.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19312.26,0.0,1312.2600000000018,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.68605241811696,25.64560907489701,0.5094241908719385,0.5091694787765025,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:30:00,58,peakcap_r0p97_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,1777.74,1777.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19312.26,0.0,1312.2600000000018,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.64560907489701,25.607572264863286,0.5091694787765025,0.5089148940371143,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:45:00,59,peakcap_r0p97_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,1777.74,1777.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19312.26,0.0,1312.2600000000018,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.607572264863286,25.571947315261916,0.5089148940371143,0.5086604365900957,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:00:00,60,peakcap_r0p97_eta10_mpc_tes,mpc,33.0,29.0,18000.0,1420.5,1420.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19669.5,0.0,1669.5,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.571947315261916,25.53873011161357,0.5086604365900957,0.5084061063718007,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:15:00,61,peakcap_r0p97_eta10_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,1420.5,1420.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19669.5,0.0,1669.5,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.53873011161357,25.507907110347265,0.5084061063718007,0.5081519033186148,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:30:00,62,peakcap_r0p97_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,1420.5,1420.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19669.5,0.0,1669.5,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.507907110347265,25.47945539183899,0.5081519033186148,0.5078978273669555,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:45:00,63,peakcap_r0p97_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,1420.5,1420.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19669.5,0.0,1669.5,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.47945539183899,25.45334275362794,0.5078978273669555,0.5076438784532721,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:00:00,64,peakcap_r0p97_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,834.66,834.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20255.34,0.0,2255.34,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.45334275362794,25.429527843410995,0.5076438784532721,0.5073900565140455,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:15:00,65,peakcap_r0p97_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,834.66,834.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20255.34,0.0,2255.34,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.429527843410995,25.40796033124579,0.5073900565140455,0.5071363614857884,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:30:00,66,peakcap_r0p97_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,834.66,834.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20255.34,0.0,2255.34,0.0,20457.300000000087,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,25.40796033124579,25.388581120224853,0.5071363614857884,0.5068827933050456,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:45:00,67,peakcap_r0p97_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,834.66,834.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20255.34,0.0,2255.34,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.388581120224853,25.371322594718478,0.5068827933050456,0.5066293519083931,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 17:00:00,68,peakcap_r0p97_eta10_mpc_tes,mpc,36.0,32.0,18000.0,358.26,358.26,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20038.74,0.0,2038.74,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.371322594718478,25.397358905123188,0.5066293519083931,0.506376037232439,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 17:15:00,69,peakcap_r0p97_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,358.26,358.26,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,19378.037953736773,19378.037953736773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8808199069880351,7.021962515785621,2759.632782170833,2759.632782170833,20401.372782170834,0.0,2401.3727821708326,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.397358905123188,25.403538971993257,0.506376037232439,0.5061228492138228,20759.632782170833,1.153312932342824,False,0,0,1
2025-07-01 17:30:00,70,peakcap_r0p97_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,358.26,358.26,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,19749.473168736713,19749.473168736713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8977033258516688,7.037213719645514,2806.433619260828,2806.433619260828,20448.17361926083,0.0,2448.1736192608278,0.0,20457.300000000087,20457.300000000112,0.0,0,,0.0,0.0,,0.0,0.5,25.403538971993257,25.408693714739314,0.5061228492138228,0.5058697877892159,20806.433619260828,1.1559129788478237,False,0,0,1
2025-07-01 17:45:00,71,peakcap_r0p97_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,358.26,358.26,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,19821.904761905436,19821.904761905436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9009956709957017,7.040128699763045,2815.560000000085,2815.560000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.408693714739314,25.414983448139242,0.5058697877892159,0.5056168528953213,20815.560000000085,1.1564200000000047,False,0,0,1
2025-07-01 18:00:00,72,peakcap_r0p97_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,81.48,81.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,17625.23809523878,17625.23809523878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8011471861472172,6.942404657055035,2538.780000000086,2538.780000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.414983448139242,25.439324734394216,0.5056168528953213,0.5053640444688737,20538.780000000086,1.141043333333338,False,0,0,1
2025-07-01 18:15:00,73,peakcap_r0p97_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,81.48,81.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17625.238095238747,17625.238095238747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8011471861472158,6.9424046570550315,2538.7800000000825,2538.7800000000825,20457.300000000083,0.0,2457.3000000000825,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.439324734394216,25.465038840551372,0.5053640444688737,0.5051113624466393,20538.780000000083,1.1410433333333379,False,0,0,1
2025-07-01 18:30:00,74,peakcap_r0p97_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,81.48,81.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,17625.238095238776,17625.238095238776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.801147186147217,6.942404657055033,2538.780000000086,2538.780000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.465038840551372,25.49200938659381,0.5051113624466393,0.5048588067654161,20538.780000000086,1.141043333333338,False,0,0,1
2025-07-01 18:45:00,75,peakcap_r0p97_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,81.48,81.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,17625.23809523878,17625.23809523878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8011471861472172,6.942404657055035,2538.780000000086,2538.780000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.49200938659381,25.52011464749514,0.5048588067654161,0.5046063773620334,20538.780000000086,1.141043333333338,False,0,0,1
2025-07-01 19:00:00,76,peakcap_r0p97_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.300000000087,20457.300000000385,0.0,0,,0.0,0.0,,0.0,0.5,25.52011464749514,25.681417359980706,0.5046063773620334,0.5043540741733524,18000.0,1.0,False,0,0,0
2025-07-01 19:15:00,77,peakcap_r0p97_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.681417359980706,25.842853842357542,0.5043540741733524,0.5041018971362657,18000.0,1.0,False,0,0,0
2025-07-01 19:30:00,78,peakcap_r0p97_eta10_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,18874.0,0.0,874.0,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.842853842357542,25.959293723716538,0.5041018971362657,0.5038498461876977,18874.0,1.0485555555555555,False,1,0,0
2025-07-01 19:45:00,79,peakcap_r0p97_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,6273.0698390932885,6273.0698390932885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7841337298866611,6.905573407186192,908.4067997257553,908.4067997257553,18908.406799725755,0.0,908.4067997257553,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.959293723716534,26.07380856459789,0.5038498461876977,0.5035979212646039,18908.406799725755,1.0504670444292086,False,1,0,0
2025-07-01 20:00:00,80,peakcap_r0p97_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.300000000087,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.07380856459789,26.235368388059285,0.5035979212646039,0.5033461223039716,18000.0,1.0,False,0,0,0
2025-07-01 20:15:00,81,peakcap_r0p97_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.300000000087,20457.30000000053,0.0,0,,0.0,0.0,,0.0,0.5,26.235368388059285,26.39652094409006,0.5033461223039716,0.5030944492428197,18000.0,1.0,False,0,0,0
2025-07-01 20:30:00,82,peakcap_r0p97_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.39652094409006,26.557126777850918,0.5030944492428197,0.5028429020181983,18000.0,1.0,False,0,0,0
2025-07-01 20:45:00,83,peakcap_r0p97_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.557126777850918,26.717045678384807,0.5028429020181983,0.5025914805671892,18000.0,1.0,False,0,0,0
2025-07-01 21:00:00,84,peakcap_r0p97_eta10_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.57142857045,16978.57142857045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532022,6.909441838021938,2457.2999999998756,2457.2999999998756,20457.299999999876,0.0,2457.2999999998756,0.0,20457.300000000087,20457.300000000298,0.0,0,,0.0,0.0,,0.0,0.5,26.717045678384807,26.748798010729615,0.5025914805671892,0.5023401848269056,20457.299999999876,1.1365166666666597,False,0,0,1
2025-07-01 21:15:00,85,peakcap_r0p97_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.57142857313,16978.57142857313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533241,6.909441838022078,2457.300000000214,2457.300000000214,20457.300000000214,0.0,2457.300000000214,0.0,20457.300000000214,20457.300000000214,1.2732925824820995e-10,0,,0.0,0.0,,0.0,0.5,26.748798010729615,26.780299474864265,0.5023401848269056,0.5020890147344922,20457.300000000214,1.1365166666666786,False,0,0,1
2025-07-01 21:30:00,86,peakcap_r0p97_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.57142857232,16978.57142857232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532873,6.909441838022034,2457.300000000112,2457.300000000112,20457.300000000112,0.0,2457.300000000112,0.0,20457.300000000214,20457.300000000112,2.546585164964199e-11,0,,0.0,0.0,,0.0,0.5,26.780299474864265,26.811407268675225,0.5020890147344922,0.501837970227125,20457.300000000112,1.1365166666666728,False,0,0,1
2025-07-01 21:45:00,87,peakcap_r0p97_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.811407268675225,26.841980320288243,0.501837970227125,0.5015870512420114,20457.300000000087,1.1365166666666715,False,0,0,1
