timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-01 22:00:00,88,peakcap_r0p97_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.841980320288243,26.871879891909586,0.5015870512420114,0.5013362577163905,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-01 22:15:00,89,peakcap_r0p97_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.871879891909586,26.900970173673763,0.5013362577163905,0.5010855895875322,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-01 22:30:00,90,peakcap_r0p97_eta10_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,26.51408208450033,0.0,0.005892018241000074,-0.005892018241000074,0.0,0.005892018241000074,0.005892018241000074,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.900970173673763,26.92892000933918,0.5010855895875322,0.5004347738144097,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-01 22:45:00,91,peakcap_r0p97_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,476.5140820843471,0.0,0.10589201824096602,-0.10589201824096602,0.0,0.09999999999996594,0.09999999999996594,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.30000000012,0.0,0,,0.0,0.0,,0.0,0.5,26.92892000933918,26.952426147983452,0.5004347738144097,0.4929908051883064,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-01 23:00:00,92,peakcap_r0p97_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,926.5140820841699,0.0,0.20589201824092665,-0.20589201824092665,0.0,0.09999999999996063,0.09999999999996063,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.952426147983452,26.971383966948846,0.4929908051883064,0.47875708028564934,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-01 23:15:00,93,peakcap_r0p97_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,1376.5140820853946,0.0,0.3058920182411988,-0.3058920182411988,0.0,0.10000000000027218,0.10000000000027218,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.971383966948846,26.985693890220038,0.47875708028564934,0.4577369939845556,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-01 23:30:00,94,peakcap_r0p97_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,1826.5140820819163,0.0,0.40589201824042587,-0.40589201824042587,0.0,0.09999999999922704,0.09999999999922704,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.30000000025,0.0,0,,0.0,0.0,,0.0,0.5,26.985693890220038,26.995261895992474,0.4577369939845556,0.4299339394657953,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-01 23:45:00,95,peakcap_r0p97_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,2276.5140820819165,0.0,0.5058920182404258,-0.5058920182404258,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.995261895992474,27.000000000000025,0.4299339394657953,0.3953513082134248,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 00:00:00,96,peakcap_r0p97_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,2703.409086770807,0.0,0.6007575748379571,-0.6007575748379571,0.0,0.09486555659753126,0.09486555659753126,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.300000000185,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000025,27.0,0.3953513082134248,0.3543412973121743,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 00:15:00,97,peakcap_r0p97_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,2488.484739378035,0.0,0.5529966087506745,-0.5529966087506745,0.0,0.04776096608728264,0.04776096608728264,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.3543412973121743,0.3165964222646952,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 00:30:00,98,peakcap_r0p97_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,2260.8550019670847,0.0,0.5024122226593521,-0.5024122226593521,0.0,0.05058438609132232,0.05058438609132232,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.3165964222646952,0.28230685892724816,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 00:45:00,99,peakcap_r0p97_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,2021.4946200162428,0.0,0.4492210266702762,-0.4492210266702762,0.0,0.05319119598907596,0.05319119598907596,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.28230685892724816,0.2516479727076843,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 01:00:00,100,peakcap_r0p97_eta10_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,1771.4285714278874,0.0,0.39365079365064165,-0.39365079365064165,0.0,0.05557023301963454,0.05557023301963454,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2516479727076843,0.22477956763093365,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 01:15:00,101,peakcap_r0p97_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.57142857212,16978.57142857212,0.0,1511.7276774131515,0.0,0.3359394838695892,-0.3359394838695892,0.0,0.05771130978105243,0.05771130978105243,0.1,2,14000.0,22000.0,0.7717532467532782,6.909441838022024,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.22477956763093365,0.20184520204076023,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 01:30:00,102,peakcap_r0p97_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,1243.5040170707216,0.0,0.2763342260157159,-0.2763342260157159,0.0,0.05960525785387333,0.05960525785387333,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.20184520204076023,0.18297157386802002,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 01:45:00,103,peakcap_r0p97_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,967.9061652919615,0.0,0.21509025895376924,-0.21509025895376924,0.0,0.06124396706194665,0.06124396706194665,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.18297157386802002,0.16826797809781366,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 02:00:00,104,peakcap_r0p97_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,686.1142743893415,0.0,0.152469838753187,-0.152469838753187,0.0,0.06262042020058223,0.06262042020058223,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.30000000027,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.16826797809781366,0.15782583875868414,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 02:15:00,105,peakcap_r0p97_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,399.3350205004784,0.0,0.08874111566677298,-0.08874111566677298,0.0,0.06372872308641403,0.06372872308641403,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15782583875868414,0.15171831743802947,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 02:30:00,106,peakcap_r0p97_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,108.79643641810526,0.0,0.024176985870690056,-0.024176985870690056,0.0,0.06456412979608292,0.06456412979608292,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15171831743802947,0.15000000000005165,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 02:45:00,107,peakcap_r0p97_eta10_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16883.045474205897,95.52595436621597,0.0,0.021227989859159104,0.0,0.021227989859159104,0.021227989859159104,0.024176985870690056,0.04540497572984916,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.999334514554974,0.15000000000005165,0.15117214440427723,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 03:00:00,108,peakcap_r0p97_eta10_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16883.045474205897,95.52595436621597,0.0,0.021227989859159104,0.0,0.021227989859159104,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.300000000356,0.0,0,,0.0,0.0,,0.0,0.5,26.99933451455497,26.996465416854054,0.15117214440427723,0.1523437027363007,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 03:15:00,109,peakcap_r0p97_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.021227989859159104,0.0,0.021227989859159104,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.30000000012,0.0,0,,0.0,0.0,,0.0,0.5,26.996465416854054,26.990688657558444,0.1523437027363007,0.15226753088493258,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 03:30:00,110,peakcap_r0p97_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.300000000225,0.0,0,,0.0,0.0,,0.0,0.5,26.990688657558444,26.982746489157957,0.15226753088493258,0.15219139711949012,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 03:45:00,111,peakcap_r0p97_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.982746489157957,26.972669956074107,0.15219139711949012,0.15211530142093038,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 04:00:00,112,peakcap_r0p97_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.972669956074107,26.960499259084685,0.15211530142093038,0.15203924377021993,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 04:15:00,113,peakcap_r0p97_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16966.92004232527,11.651386246847258,0.0,0.002589196943743835,0.0,0.002589196943743835,0.002589196943743835,0.0,0.002589196943743835,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.960499259084685,26.946370968480913,0.15203924377021993,0.15211533946877978,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 04:30:00,114,peakcap_r0p97_eta10_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.002589196943743835,0.0,0.002589196943743835,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.946370968480913,26.930167780226594,0.15211533946877978,0.1520392817990454,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 04:45:00,115,peakcap_r0p97_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.930167780226594,26.912044057453638,0.1520392817990454,0.1519632621581459,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 05:00:00,116,peakcap_r0p97_eta10_mpc_tes,mpc,30.0,26.0,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,17032.38095238163,17028.502980131612,3.877972250019697,0.0,0.0008617716111154883,0.0,0.0008617716111154883,0.0008617716111154883,0.0,0.0008617716111154883,0.1,2,14000.0,22000.0,0.7741991341991651,6.912267845354469,2464.0800000000854,2464.0800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000000214,20457.30000000148,0.0,0,,0.0,0.0,,0.0,0.5,26.912044057453638,26.891700037279474,0.1519632621581459,0.15193790960921988,20464.080000000085,1.136893333333338,False,0,0,1
2025-07-02 05:15:00,117,peakcap_r0p97_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,17032.38095238163,17032.38095238163,0.0,0.0,0.0,0.0,0.0,0.0008617716111154883,0.0,0.0008617716111154883,0.1,2,14000.0,22000.0,0.7741991341991651,6.912267845354469,2464.0800000000854,2464.0800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000000214,20457.300000000112,0.0,0,,0.0,0.0,,0.0,0.5,26.891700037279474,26.869565872062505,0.15193790960921988,0.15186194065441527,20464.080000000085,1.136893333333338,False,0,0,1
2025-07-02 05:30:00,118,peakcap_r0p97_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,17032.38095238163,16964.165072731103,68.21587965050932,0.0,0.01515908436677985,0.0,0.01515908436677985,0.01515908436677985,0.0,0.01515908436677985,0.1,2,14000.0,22000.0,0.7741991341991651,6.912267845354469,2464.0800000000854,2464.0800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000000214,20457.30000000013,0.0,0,,0.0,0.0,,0.0,0.5,26.869565872062505,26.846272627757628,0.15186194065441527,0.1526766058906364,20464.080000000085,1.136893333333338,False,0,0,1
2025-07-02 05:45:00,119,peakcap_r0p97_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,17032.38095238163,17032.38095238163,0.0,0.0,0.0,0.0,0.0,0.01515908436677985,0.0,0.01515908436677985,0.1,2,14000.0,22000.0,0.7741991341991651,6.912267845354469,2464.0800000000854,2464.0800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.846272627757628,26.820891565824002,0.1526766058906364,0.15260026758769107,20464.080000000085,1.136893333333338,False,0,0,1
2025-07-02 06:00:00,120,peakcap_r0p97_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,17930.476190476867,17930.476190476867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8150216450216758,6.957239601463687,2577.2400000000853,2577.2400000000853,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000000214,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.820891565824002,26.787305625472623,0.15260026758769107,0.15252396745389724,20577.240000000085,1.1431800000000047,False,0,0,1
2025-07-02 06:15:00,121,peakcap_r0p97_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,17930.476190476867,17930.476190476867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8150216450216758,6.957239601463687,2577.2400000000853,2577.2400000000853,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.78730562547262,26.752398866398345,0.15252396745389724,0.1524477054701703,20577.240000000085,1.1431800000000047,False,0,0,1
2025-07-02 06:30:00,122,peakcap_r0p97_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,17930.476190476224,17897.67641056852,32.79977990770345,0.0,0.007288839979489656,0.0,0.007288839979489656,0.007288839979489656,0.0,0.007288839979489656,0.1,2,14000.0,22000.0,0.8150216450216465,6.9572396014636535,2577.2400000000052,2577.2400000000052,20457.300000000007,0.0,2457.300000000005,0.0,20457.300000000214,20457.300000000334,0.0,0,,0.0,0.0,,0.0,0.5,26.752398866398345,26.716533374460763,0.1524477054701703,0.15279970096623027,20577.240000000005,1.1431800000000003,False,0,0,1
2025-07-02 06:45:00,123,peakcap_r0p97_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,17930.476190476867,17930.476190476867,0.0,0.0,0.0,0.0,0.0,0.007288839979489656,0.0,0.007288839979489656,0.1,2,14000.0,22000.0,0.8150216450216758,6.957239601463687,2577.2400000000853,2577.2400000000853,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.716533374460763,26.679337203385632,0.15279970096623027,0.15272330111574717,20577.240000000085,1.1431800000000047,False,0,0,1
2025-07-02 07:00:00,124,peakcap_r0p97_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,19596.666666667363,19561.414320782224,35.25234588514033,0.0,0.007833854641142295,0.0,0.007833854641142295,0.007833854641142295,0.0,0.007833854641142295,0.1,2,14000.0,22000.0,0.8907575757576074,7.031001466237109,2787.1800000000876,2787.1800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000000214,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.679337203385632,26.628951966832997,0.15272330111574717,0.15310717842535643,20787.180000000088,1.154843333333338,False,0,0,1
2025-07-02 07:15:00,125,peakcap_r0p97_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,19596.666666667363,19596.666666667363,0.0,0.0,0.0,0.0,0.0,0.007833854641142295,0.0,0.007833854641142295,0.1,2,14000.0,22000.0,0.8907575757576074,7.031001466237109,2787.1800000000876,2787.1800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.628951966832997,26.577544656992828,0.15310717842535643,0.15303062483614377,20787.180000000088,1.154843333333338,False,0,0,1
2025-07-02 07:30:00,126,peakcap_r0p97_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,19596.666666667363,19306.87808023281,289.78858643454987,0.0,0.06439746365212219,0.0,0.06439746365212219,0.06439746365212219,0.0,0.06439746365212219,0.1,2,14000.0,22000.0,0.8907575757576074,7.031001466237109,2787.1800000000876,2787.1800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.577544656992828,26.527688448473242,0.15303062483614377,0.15673746051328788,20787.180000000088,1.154843333333338,False,0,0,1
2025-07-02 07:45:00,127,peakcap_r0p97_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,19596.66666666736,19596.66666666736,0.0,0.0,0.0,0.0,0.0,0.06439746365212219,0.0,0.06439746365212219,0.1,2,14000.0,22000.0,0.8907575757576073,7.031001466237108,2787.1800000000876,2787.1800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000000214,20457.300000000116,0.0,0,,0.0,0.0,,0.0,0.5,26.527688448473242,26.475161309080118,0.15673746051328788,0.15665909178303125,20787.180000000088,1.154843333333338,False,0,0,1
2025-07-02 08:00:00,128,peakcap_r0p97_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.475161309080114,26.569263530079283,0.15665909178303125,0.15658076223713974,18000.0,1.0,False,0,0,0
2025-07-02 08:15:00,129,peakcap_r0p97_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.569263530079283,26.66233491950898,0.15658076223713974,0.15650247185602117,18000.0,1.0,False,0,0,0
2025-07-02 08:30:00,130,peakcap_r0p97_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,20457.300000000214,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.66233491950898,26.754523021515375,0.15650247185602117,0.15642422062009317,18000.0,1.0,False,0,0,0
2025-07-02 08:45:00,131,peakcap_r0p97_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,20457.300000000214,20457.3000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.754523021515375,26.845976090860045,0.15642422062009317,0.15634600850977784,18000.0,1.0,False,0,0,0
2025-07-02 09:00:00,132,peakcap_r0p97_eta10_mpc_tes,mpc,27.0,23.0,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.84597609086005,26.93684247534896,0.15634600850978314,0.15626783550552825,18000.0,1.0,False,0,0,0
2025-07-02 09:15:00,133,peakcap_r0p97_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,16499.999999999825,16049.999999999825,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.7499999999999921,6.88360450563203,2396.999999999978,2396.999999999978,19796.639999999978,0.0,1796.639999999978,0.0,20457.300000000214,20457.300000000112,0.0,0,,0.0,0.0,,0.0,0.5,26.93684247534896,26.90689499776582,0.15626783550552825,0.1620647015877755,20396.999999999978,1.1331666666666655,False,0,0,1
2025-07-02 09:30:00,134,peakcap_r0p97_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,21743.333333334023,20843.333333334027,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,0.9883333333333647,7.111102389844981,3057.660000000087,3057.660000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.90689499776582,26.841382449332016,0.1620647015877755,0.17373366923698158,21057.660000000087,1.1698700000000049,False,0,0,1
2025-07-02 09:45:00,135,peakcap_r0p97_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,14000.0,13550.000000000004,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,0.09999999999999999,0.0,0.09999999999999999,0.1,1,8000.0,14000.0,1.0,6.642337587303532,2107.691729905484,2107.691729905484,19507.331729905483,0.0,1507.3317299054838,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.841382449332016,26.831298169840917,0.17373366923698158,0.17952180240236307,20107.691729905484,1.1170939849947492,False,0,1,0
2025-07-02 10:00:00,136,peakcap_r0p97_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09999999999999919,0.0,0.09999999999999919,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17352.72,0.0,0.0,647.28,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.831298169840917,26.923397120998303,0.17952180240236307,0.17943204150116185,18000.0,1.0,False,0,0,0
2025-07-02 10:15:00,137,peakcap_r0p97_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,21999.999999999996,21549.999999999996,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9999999999999999,7.1197411003236235,3090.0,3090.0,20442.72,0.0,2442.7200000000003,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.923397120998303,26.853994120322227,0.1794320415011619,0.18521732548041134,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 10:30:00,138,peakcap_r0p97_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20442.72,0.0,2442.7200000000003,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.853994120322223,26.789134469173156,0.18521732548041134,0.1968747168176711,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 10:45:00,139,peakcap_r0p97_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,16499.99999999998,16049.999999999982,450.0,0.0,0.1,0.0,0.1,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,0.7499999999999992,6.883604505632043,2396.9999999999964,2396.9999999999964,19749.719999999998,0.0,1749.7199999999964,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.789134469173156,26.76342613275733,0.1968747168176711,0.20265127945926226,20396.999999999996,1.1331666666666664,False,0,0,1
2025-07-02 11:00:00,140,peakcap_r0p97_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,21235.714285714985,20335.714285714985,900.0,0.0,0.2,0.0,0.2,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.965259740259772,7.093467710764058,2993.700000000088,2993.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.76342613275733,26.706760646239985,0.20265127945926226,0.21429995381953265,20993.700000000088,1.1663166666666716,False,0,0,1
2025-07-02 11:15:00,141,peakcap_r0p97_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,21235.714285714985,19885.714285714985,1350.0,0.0,0.3,0.0,0.3,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.965259740259772,7.093467710764058,2993.700000000088,2993.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000000214,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.706760646239985,26.65495516104681,0.21429995381953265,0.2318178038426229,20993.700000000088,1.1663166666666716,False,0,0,1
2025-07-02 11:30:00,142,peakcap_r0p97_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,21235.714285714985,20335.71428571492,900.0000000000655,0.0,0.20000000000001456,0.0,0.20000000000001456,0.09999999999998543,0.0,0.09999999999998543,0.1,2,14000.0,22000.0,0.965259740259772,7.093467710764058,2993.700000000088,2993.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.65495516104681,26.601352505888233,0.2318178038426229,0.24345189494070246,20993.700000000088,1.1663166666666716,False,0,0,1
2025-07-02 11:45:00,143,peakcap_r0p97_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,21235.71428571498,20785.71428571505,449.9999999999309,0.0,0.09999999999998464,0.0,0.09999999999998464,0.10000000000002991,0.0,0.10000000000002991,0.1,2,14000.0,22000.0,0.9652597402597719,7.093467710764057,2993.700000000088,2993.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.601352505888233,26.546077447397334,0.24345189494070246,0.24920516899323122,20993.700000000088,1.1663166666666716,False,0,0,1
2025-07-02 12:00:00,144,peakcap_r0p97_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,21350.00000000068,20900.000000001226,449.9999999994543,0.0,0.09999999999987873,0.0,0.09999999999987873,1.0591527654923993e-13,0.0,1.0591527654923993e-13,0.1,2,14000.0,22000.0,0.9704545454545763,7.09750340746653,3008.100000000086,3008.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000214,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.546077447397334,26.49176590789067,0.24920516899323122,0.2549555664087275,21008.100000000086,1.1671166666666715,False,0,0,1
2025-07-02 12:15:00,145,peakcap_r0p97_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,21350.00000000068,20450.000000001226,899.9999999994543,0.0,0.19999999999987875,0.0,0.19999999999987875,0.10000000000000002,0.0,0.10000000000000002,0.1,2,14000.0,22000.0,0.9704545454545763,7.09750340746653,3008.100000000086,3008.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.491765907890667,26.442746803399146,0.2549555664087275,0.266578088625516,21008.100000000086,1.1671166666666715,False,0,0,1
2025-07-02 12:30:00,146,peakcap_r0p97_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,21350.00000000068,20900.00000000185,449.99999999882857,0.0,0.09999999999973969,0.0,0.09999999999973969,0.10000000000013906,0.0,0.10000000000013906,0.1,2,14000.0,22000.0,0.9704545454545763,7.09750340746653,3008.100000000086,3008.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000214,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.442746803399146,26.392335654400966,0.266578088625516,0.27231979958118796,21008.100000000086,1.1671166666666715,False,0,0,1
2025-07-02 12:45:00,147,peakcap_r0p97_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,21350.00000000068,20450.000000001848,899.9999999988322,0.0,0.1999999999997405,0.0,0.1999999999997405,0.10000000000000081,0.0,0.10000000000000081,0.1,2,14000.0,22000.0,0.9704545454545763,7.09750340746653,3008.100000000086,3008.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.392335654400966,26.347378270980535,0.27231979958118796,0.28393363968138213,21008.100000000086,1.1671166666666715,False,0,0,1
2025-07-02 13:00:00,148,peakcap_r0p97_eta10_mpc_tes,mpc,30.0,26.0,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,21242.857142857825,20792.857142858993,449.9999999988322,0.0,0.09999999999974049,0.0,0.09999999999974049,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9655844155844466,7.093721078894415,2994.600000000086,2994.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000214,20457.30000000014,0.0,0,,0.0,0.0,,0.0,0.5,26.347378270980535,26.301977839634826,0.28393363968138213,0.2896666728615262,20994.600000000086,1.1663666666666714,False,0,0,1
2025-07-02 13:15:00,149,peakcap_r0p97_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16499.999999999975,16500.000000006054,0.0,0.0,0.0,0.0,0.0,0.09999999999974049,0.0,0.09999999999974049,0.1,2,14000.0,22000.0,0.7499999999999989,6.88360450563204,2396.9999999999964,2396.9999999999964,19859.699999999997,0.0,1859.6999999999964,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.301977839634826,26.290976970991945,0.2896666728615262,0.2895218395250161,20396.999999999996,1.1331666666666664,False,0,0,1
2025-07-02 13:30:00,150,peakcap_r0p97_eta10_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,21242.857142857825,20792.857142857825,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9655844155844466,7.093721078894415,2994.600000000086,2994.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.290976970991945,26.24985323111636,0.28952183952509547,0.295252078605333,20994.600000000086,1.1663666666666714,False,0,0,1
2025-07-02 13:45:00,151,peakcap_r0p97_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,21242.857142857825,20342.857142857774,900.0000000000509,0.0,0.2000000000000113,0.0,0.2000000000000113,0.1000000000000113,0.0,0.1000000000000113,0.1,2,14000.0,22000.0,0.9655844155844466,7.093721078894415,2994.600000000086,2994.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.24985323111636,26.214402796165917,0.295252078605333,0.306854452566031,20994.600000000086,1.1663666666666714,False,0,0,1
2025-07-02 14:00:00,152,peakcap_r0p97_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,20633.33333333402,20183.333333333972,450.0000000000473,0.0,0.10000000000001051,0.0,0.10000000000001051,0.1000000000000008,0.0,0.1000000000000008,0.1,2,14000.0,22000.0,0.9378787878788191,7.071537916695252,2917.8000000000866,2917.8000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.214402796165917,26.182461637665266,0.306854452566031,0.31257602533974865,20917.800000000087,1.1621000000000048,False,0,0,1
2025-07-02 14:15:00,153,peakcap_r0p97_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,20633.333333334023,20633.333333333976,0.0,0.0,0.0,0.0,0.0,0.10000000000001051,0.0,0.10000000000001051,0.1,2,14000.0,22000.0,0.9378787878788193,7.071537916695253,2917.8000000000866,2917.8000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.182461637665266,26.14947599258535,0.31257602533974865,0.3124197373270794,20917.800000000087,1.1621000000000048,False,0,0,1
2025-07-02 14:30:00,154,peakcap_r0p97_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,20633.33333333402,20633.33333333402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9378787878788191,7.071537916695252,2917.8000000000866,2917.8000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.300000011357,0.0,0,,0.0,0.0,,0.0,0.5,26.14947599258535,26.118854931139627,0.3124197373270788,0.31226352745841524,20917.800000000087,1.1621000000000048,False,0,0,1
2025-07-02 14:45:00,155,peakcap_r0p97_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,20633.33333333402,20633.33333333402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9378787878788191,7.071537916695252,2917.8000000000866,2917.8000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.118854931139627,26.090604016540446,0.31226352745841524,0.31210739569468604,20917.800000000087,1.1621000000000048,False,0,0,1
2025-07-02 15:00:00,156,peakcap_r0p97_eta10_mpc_tes,mpc,33.0,29.0,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,18786.19047619115,18786.19047619115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8539177489177795,6.996562637777389,2685.060000000085,2685.060000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.090604016540446,26.078572940375974,0.31210739569468604,0.3119513419968387,20685.060000000085,1.1491700000000047,False,0,0,1
2025-07-02 15:15:00,157,peakcap_r0p97_eta10_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,18786.19047619115,18786.19047619115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8539177489177795,6.996562637777389,2685.060000000085,2685.060000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.078572940375974,26.068816894626444,0.3119513419968387,0.3117953663258403,20685.060000000085,1.1491700000000047,False,0,0,1
2025-07-02 15:30:00,158,peakcap_r0p97_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,18786.19047619115,18786.19047619115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8539177489177795,6.996562637777389,2685.060000000085,2685.060000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.068816894626444,26.061313630010165,0.3117953663258403,0.31163946864267744,20685.060000000085,1.1491700000000047,False,0,0,1
2025-07-02 15:45:00,159,peakcap_r0p97_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,18786.19047619115,18786.19047619115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8539177489177795,6.996562637777389,2685.060000000085,2685.060000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.061313630010165,26.05603161063797,0.31163946864267744,0.3114836489083561,20685.060000000085,1.1491700000000047,False,0,0,1
2025-07-02 16:00:00,160,peakcap_r0p97_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,85.14,85.14,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16499.999999999996,16499.999999999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999999,6.8836045056320385,2397.0,2397.0,20311.86,0.0,2311.86,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.05603161063797,26.070076575600343,0.3114836489083561,0.31132790708390196,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 16:15:00,161,peakcap_r0p97_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,85.14,85.14,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,17425.328135702723,17425.328135702723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7920603698046692,6.932442765480473,2513.5913450985427,2513.5913450985427,20428.451345098543,0.0,2428.451345098543,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.070076575600343,26.079216015798803,0.31132790708390196,0.31117224313036,20513.591345098543,1.1396439636165856,False,0,0,1
