timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-02 16:30:00,162,peakcap_r0p97_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,85.14,85.14,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,17654.285714286398,17654.285714286398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8024675324675635,6.9438357303558,2542.440000000086,2542.440000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.079216015798803,26.08865384869511,0.31117224313036,0.31101665700879483,20542.440000000086,1.1412466666666714,False,0,0,1
2025-07-02 16:45:00,163,peakcap_r0p97_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,85.14,85.14,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,17654.285714286398,17654.285714286398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8024675324675635,6.9438357303558,2542.440000000086,2542.440000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000000214,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.08865384869511,26.100050271233943,0.31101665700879483,0.31086114868029047,20542.440000000086,1.1412466666666714,False,0,0,1
2025-07-02 17:00:00,164,peakcap_r0p97_eta10_mpc_tes,mpc,36.0,32.0,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16500.00000000003,16500.00000000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000013,6.883604505632042,2397.0000000000036,2397.0000000000036,20347.140000000003,0.0,2347.1400000000035,0.0,20457.300000000214,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.100050271233943,26.121987488458252,0.31086114868029047,0.3107057181059503,20397.000000000004,1.1331666666666669,False,0,0,1
2025-07-02 17:15:00,165,peakcap_r0p97_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16499.999999999975,16499.999999999975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999989,6.88360450563204,2396.9999999999964,2396.9999999999964,20347.139999999996,0.0,2347.1399999999962,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.121987488458252,26.145676804200086,0.3107057181059503,0.3105503652468974,20396.999999999996,1.1331666666666664,False,0,0,1
2025-07-02 17:30:00,166,peakcap_r0p97_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16499.99999999984,16499.99999999984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999927,6.883604505632036,2396.999999999978,2396.999999999978,20347.139999999978,0.0,2347.139999999978,0.0,20457.300000000214,20457.30000000536,0.0,0,,0.0,0.0,,0.0,0.5,26.145676804200086,26.17102807040551,0.3105503652468974,0.31039509006427396,20396.999999999978,1.1331666666666655,False,0,0,1
2025-07-02 17:45:00,167,peakcap_r0p97_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16500.000000000022,16500.000000000022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.750000000000001,6.8836045056320385,2397.0000000000036,2397.0000000000036,20347.140000000003,0.0,2347.1400000000035,0.0,20457.300000000214,20457.30000000187,0.0,0,,0.0,0.0,,0.0,0.5,26.17102807040551,26.197943958769102,0.31039509006427396,0.31023989251924183,20397.000000000004,1.1331666666666669,False,0,0,1
2025-07-02 18:00:00,168,peakcap_r0p97_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16500.00000000002,16500.00000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000008,6.883604505632038,2397.0000000000036,2397.0000000000036,20396.820000000003,0.0,2396.820000000004,0.0,20457.300000000214,20457.30000000104,0.0,0,,0.0,0.0,,0.0,0.5,26.197943958769102,26.226320377866074,0.31023989251924183,0.3100847725729822,20397.000000000004,1.1331666666666669,False,0,0,1
2025-07-02 18:15:00,169,peakcap_r0p97_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16500.000000000004,16500.000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000001,6.883604505632041,2397.0,2397.0,20396.82,0.0,2396.82,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.226320377866074,26.25604691924299,0.3100847725729822,0.30992973018669573,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 18:30:00,170,peakcap_r0p97_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20396.82,0.0,2396.82,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.25604691924299,26.287007330557078,0.30992973018669573,0.3097747653216024,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 18:45:00,171,peakcap_r0p97_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16499.999999982367,16499.999999982367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999991985,6.883604505631067,2396.999999997777,2396.999999997777,20396.819999997777,0.0,2396.8199999977774,0.0,20457.300000000214,20457.300000000258,0.0,0,,0.0,0.0,,0.0,0.5,26.287007330557078,26.319080013738038,0.3097747653216024,0.30961987793894163,20396.999999997777,1.1331666666665432,False,0,0,1
2025-07-02 19:00:00,172,peakcap_r0p97_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.319080013738038,26.352138546038486,0.30961987793894163,0.3094650679999722,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 19:15:00,173,peakcap_r0p97_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000000214,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.352138546038486,26.386052221743746,0.3094650679999722,0.30931033546597225,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 19:30:00,174,peakcap_r0p97_eta10_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000000214,20457.300000001593,0.0,0,,0.0,0.0,,0.0,0.5,26.386052221743746,26.420686612218695,0.30931033546597225,0.3091556802982393,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 19:45:00,175,peakcap_r0p97_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.42068661221869,26.45590414189542,0.3091556802982393,0.3090011024580902,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 20:00:00,176,peakcap_r0p97_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000000214,20457.300000000236,0.0,0,,0.0,0.0,,0.0,0.5,26.45590414189542,26.491564677734516,0.3090011024580902,0.3088466019068612,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 20:15:00,177,peakcap_r0p97_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000000214,20457.30000000014,0.0,0,,0.0,0.0,,0.0,0.5,26.491564677734516,26.527526129635866,0.3088466019068612,0.3086921786059078,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 20:30:00,178,peakcap_r0p97_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000000214,20457.3000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.527526129635866,26.56364505922803,0.3086921786059078,0.3085378325166049,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 20:45:00,179,peakcap_r0p97_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000000214,20457.300000000338,0.0,0,,0.0,0.0,,0.0,0.5,26.56364505922803,26.599777294429174,0.3085378325166049,0.3083835636003466,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 21:00:00,180,peakcap_r0p97_eta10_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16499.999999999985,16499.999999999985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999993,6.883604505632034,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000000214,20457.30000000013,0.0,0,,0.0,0.0,,0.0,0.5,26.599777294429174,26.635778547148007,0.3083835636003466,0.3082293718185464,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 21:15:00,181,peakcap_r0p97_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.635778547148007,26.6715050314796,0.3082293718185464,0.30807525713263717,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 21:30:00,182,peakcap_r0p97_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000000214,20457.30000000012,0.0,0,,0.0,0.0,,0.0,0.5,26.6715050314796,26.70681407974889,0.30807525713263717,0.30792121950407086,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 21:45:00,183,peakcap_r0p97_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16500.000000009637,16500.000000009637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000004381,6.883604505632571,2397.000000001215,2397.000000001215,20397.000000001215,0.0,2397.000000001215,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.70681407974889,26.741564753763843,0.30792121950407086,0.30776725889431883,20397.000000001215,1.1331666666667342,False,0,0,1
2025-07-02 22:00:00,184,peakcap_r0p97_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.741564753763843,26.772029162946886,0.30776725889431883,0.3076133752648717,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 22:15:00,185,peakcap_r0p97_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.30000000026,0.0,0,,0.0,0.0,,0.0,0.5,26.772029162946886,26.80168110506148,0.3076133752648717,0.3074595685772393,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 22:30:00,186,peakcap_r0p97_eta10_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.80168110506148,26.830388297353476,0.3074595685772393,0.30730583879295065,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 22:45:00,187,peakcap_r0p97_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.830388297353476,26.858022532493298,0.30730583879295065,0.3071521858735542,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 23:00:00,188,peakcap_r0p97_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.57142857212,16978.57142857212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532782,6.909441838022024,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.858022532493298,26.884460227411456,0.3071521858735542,0.30699860978061744,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 23:15:00,189,peakcap_r0p97_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.884460227411456,26.909582952333185,0.30699860978061744,0.30684511047572716,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 23:30:00,190,peakcap_r0p97_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.909582952333185,26.933277937746848,0.30684511047572716,0.3066916879204893,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 23:45:00,191,peakcap_r0p97_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.933277937746848,26.955438557135142,0.3066916879204893,0.3065383420765291,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 00:00:00,192,peakcap_r0p97_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,224.23266905894033,0.0,0.04982948201309785,-0.04982948201309785,0.0,0.04982948201309785,0.04982948201309785,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.955438557135142,26.974283038384073,0.3065383420765291,0.30299991787742714,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 00:15:00,193,peakcap_r0p97_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,674.2326690581898,0.0,0.14982948201293106,-0.14982948201293106,0.0,0.09999999999983321,0.09999999999983321,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.974283038384073,26.98803458682056,0.30299991787742714,0.2926697846295665,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 00:30:00,194,peakcap_r0p97_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,1124.2326690588939,0.0,0.24982948201308752,-0.24982948201308752,0.0,0.10000000000015646,0.10000000000015646,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.98803458682056,26.996626559766508,0.2926697846295665,0.2755513381874496,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 00:45:00,195,peakcap_r0p97_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,1574.2326690588939,0.0,0.3498294820130875,-0.3498294820130875,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.996626559766508,27.000000000000004,0.2755513381874496,0.25164797270768413,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 01:00:00,196,peakcap_r0p97_eta10_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,1771.4285714283612,0.0,0.39365079365074696,-0.39365079365074696,0.0,0.043821311637659455,0.043821311637659455,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.300000000298,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000004,27.0,0.25164797270768413,0.22477956763092632,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 01:15:00,197,peakcap_r0p97_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,1511.727677413155,0.0,0.33593948386959005,-0.33593948386959005,0.0,0.057711309781156905,0.057711309781156905,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.22477956763092632,0.20184520204075285,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 01:30:00,198,peakcap_r0p97_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,1243.5040170707216,0.0,0.2763342260157159,-0.2763342260157159,0.0,0.05960525785387416,0.05960525785387416,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.20184520204075285,0.18297157386801263,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 01:45:00,199,peakcap_r0p97_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,967.9061652919615,0.0,0.21509025895376924,-0.21509025895376924,0.0,0.06124396706194665,0.06124396706194665,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.18297157386801263,0.16826797809780628,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 02:00:00,200,peakcap_r0p97_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,686.1142743893415,0.0,0.152469838753187,-0.152469838753187,0.0,0.06262042020058223,0.06262042020058223,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.16826797809780628,0.15782583875867676,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 02:15:00,201,peakcap_r0p97_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,399.3350205004798,0.0,0.08874111566677328,-0.08874111566677328,0.0,0.06372872308641372,0.06372872308641372,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15782583875867676,0.15171831743802205,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 02:30:00,202,peakcap_r0p97_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.57142857211,0.0,108.79643641810897,0.0,0.024176985870690882,-0.024176985870690882,0.0,0.0645641297960824,0.0645641297960824,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15171831743802205,0.15000000000004418,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 02:45:00,203,peakcap_r0p97_eta10_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16883.045474205614,95.52595436650091,0.0,0.021227989859222425,0.0,0.021227989859222425,0.021227989859222425,0.024176985870690882,0.04540497572991331,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.999334514554977,0.15000000000004418,0.15117214440427348,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 03:00:00,204,peakcap_r0p97_eta10_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16888.879913884874,89.69151468724075,0.0,0.019931447708275724,0.0,0.019931447708275724,0.0012965421509467008,0.0,0.0012965421509467008,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999334514554974,26.996421658556464,0.15117214440427348,0.15226753088493256,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 03:15:00,205,peakcap_r0p97_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.019931447708275724,0.0,0.019931447708275724,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.996421658556464,26.990645145401277,0.15226753088493256,0.1521913971194901,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 03:30:00,206,peakcap_r0p97_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16975.657853981043,2.9135745910723787,0.0,0.0006474610202383064,0.0,0.0006474610202383064,0.0006474610202383064,0.0,0.0006474610202383064,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.990645145401277,26.98272507356611,0.1521913971194901,0.15215333975586937,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 03:45:00,207,peakcap_r0p97_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16975.657853981047,2.913574591069431,0.0,0.0006474610202376513,0.0,0.0006474610202376513,6.550749526157418e-16,0.0,6.550749526157418e-16,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.98272507356611,26.9726705127544,0.15215333975586937,0.15211530142093038,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 04:00:00,208,peakcap_r0p97_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0006474610202376513,0.0,0.0006474610202376513,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.9726705127544,26.960499812633653,0.15211530142093038,0.15203924377021993,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 04:15:00,209,peakcap_r0p97_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.960499812633653,26.946284133519317,0.15203924377021993,0.15196322414833482,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 04:30:00,210,peakcap_r0p97_eta10_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16935.688924547678,42.88250402443737,0.0,0.00952944533876386,0.0,0.00952944533876386,0.00952944533876386,0.0,0.00952944533876386,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.30000000055,0.0,0,,0.0,0.0,,0.0,0.5,26.946284133519317,26.93040305249184,0.15196322414833482,0.15244709744991303,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 04:45:00,211,peakcap_r0p97_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.00952944533876386,0.0,0.00952944533876386,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.93040305249184,26.91227800631239,0.15244709744991303,0.1523708739011881,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 05:00:00,212,peakcap_r0p97_eta10_mpc_tes,mpc,30.0,26.0,18000.0,7.98,7.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,17041.904761905447,17041.904761905447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7746320346320658,6.912766404588871,2465.280000000086,2465.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.91227800631239,26.891832156812594,0.1523708739011881,0.1522946884642375,20465.280000000086,1.1369600000000049,False,0,0,1
2025-07-03 05:15:00,213,peakcap_r0p97_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,7.98,7.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,17041.904761905447,17041.904761905447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7746320346320658,6.912766404588871,2465.280000000086,2465.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.891832156812594,26.869625819851823,0.1522946884642375,0.15221854112000538,20465.280000000086,1.1369600000000049,False,0,0,1
2025-07-03 05:30:00,214,peakcap_r0p97_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,7.98,7.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,17041.904761905447,17041.904761905447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7746320346320658,6.912766404588871,2465.280000000086,2465.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.869625819851823,26.84574919067182,0.15221854112000538,0.1521424318494454,20465.280000000086,1.1369600000000049,False,0,0,1
2025-07-03 05:45:00,215,peakcap_r0p97_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,7.98,7.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,17041.904761905447,17041.904761905447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7746320346320658,6.912766404588871,2465.280000000086,2465.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.84574919067182,26.820299644500373,0.1521424318494454,0.1520663606335207,20465.280000000086,1.1369600000000049,False,0,0,1
2025-07-03 06:00:00,216,peakcap_r0p97_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,194.82,194.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,18524.76190476259,18524.76190476259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8420346320346631,6.984888279852339,2652.1200000000863,2652.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.820299644500373,26.782259890849296,0.1520663606335207,0.15199032745320393,20652.120000000086,1.1473400000000047,False,0,0,1
2025-07-03 06:15:00,217,peakcap_r0p97_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,194.82,194.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,18524.76190476259,18524.76190476259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8420346320346631,6.984888279852339,2652.1200000000863,2652.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.782259890849293,26.742924371175132,0.15199032745320393,0.15191433228947734,20652.120000000086,1.1473400000000047,False,0,0,1
2025-07-03 06:30:00,218,peakcap_r0p97_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,194.82,194.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,18524.76190476259,18524.76190476259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8420346320346631,6.984888279852339,2652.1200000000863,2652.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.742924371175132,26.702409032066726,0.15191433228947734,0.15183837512333262,20652.120000000086,1.1473400000000047,False,0,0,1
2025-07-03 06:45:00,219,peakcap_r0p97_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,194.82,194.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,18524.76190476259,18524.76190476259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8420346320346631,6.984888279852339,2652.1200000000863,2652.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.702409032066726,26.66083516756042,0.15183837512333262,0.15176245593577095,20652.120000000086,1.1473400000000047,False,0,0,1
2025-07-03 07:00:00,220,peakcap_r0p97_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,761.7,761.7,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.3,0.0,2328.3,0.0,20457.300000000214,20328.3,0.0,0,,0.0,0.0,,0.0,0.5,26.66083516756042,26.59226461236517,0.15176245593577095,0.15168657470780308,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 07:15:00,221,peakcap_r0p97_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,761.7,761.7,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.3,0.0,2328.3,0.0,20457.300000000214,20328.3,0.0,0,,0.0,0.0,,0.0,0.5,26.59226461236517,26.52303866889389,0.15168657470780308,0.1516107314204492,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 07:30:00,222,peakcap_r0p97_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,761.7,761.7,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.3,0.0,2328.3,0.0,20457.300000000214,20328.3,0.0,0,,0.0,0.0,,0.0,0.5,26.52303866889389,26.453290642159107,0.1516107314204492,0.15153492605473898,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 07:45:00,223,peakcap_r0p97_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,761.7,761.7,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.3,0.0,2328.3,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.453290642159107,26.386531990426505,0.15153492605473898,0.1573341585917116,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 08:00:00,224,peakcap_r0p97_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1447.14,1447.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16552.86,0.0,0.0,1447.14,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.3865319904265,26.481132751343093,0.1573341585917116,0.15725549151241575,18000.0,1.0,False,0,0,0
2025-07-03 08:15:00,225,peakcap_r0p97_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1447.14,1447.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16552.86,0.0,0.0,1447.14,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.481132751343093,26.57469987640318,0.15725549151241575,0.15717686376665954,18000.0,1.0,False,0,0,0
2025-07-03 08:30:00,226,peakcap_r0p97_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1447.14,1447.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16552.86,0.0,0.0,1447.14,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.57469987640318,26.66738092552705,0.15717686376665954,0.15709827533477622,18000.0,1.0,False,0,0,0
2025-07-03 08:45:00,227,peakcap_r0p97_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1447.14,1447.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16552.86,0.0,0.0,1447.14,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.66738092552705,26.75932416916166,0.15709827533477622,0.15701972619710883,18000.0,1.0,False,0,0,0
2025-07-03 09:00:00,228,peakcap_r0p97_eta10_mpc_tes,mpc,27.0,23.0,18000.0,2133.12,2133.12,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15866.880000000001,0.0,0.0,2133.12,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.75932416916166,26.850677970710123,0.15701972619710883,0.1569412163340103,18000.0,1.0,False,0,0,0
2025-07-03 09:15:00,229,peakcap_r0p97_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,2133.12,2133.12,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15866.880000000001,0.0,0.0,2133.12,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.850677970710123,26.941590168465577,0.1569412163340103,0.1568627457258433,18000.0,1.0,False,0,0,0
2025-07-03 09:30:00,230,peakcap_r0p97_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,2133.12,2133.12,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,8000.0,8000.0,0.0,201.3856987570441,0.0,0.044752377501565355,-0.044752377501565355,0.0,0.044752377501565355,0.044752377501565355,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,16992.88,0.0,0.0,1007.1199999999999,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.941590168465577,26.970697066955914,0.1568627457258433,0.15374407131618925,19126.0,1.0625555555555555,False,1,0,0
2025-07-03 09:45:00,231,peakcap_r0p97_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,2133.12,2133.12,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,8000.0,8000.0,0.0,201.3856987567615,0.0,0.04475237750150256,-0.04475237750150256,0.0,6.279698983036042e-14,6.279698983036042e-14,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,16992.88,0.0,0.0,1007.1199999999999,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.970697066955914,27.0,0.15374407131618925,0.1506269562437443,19126.0,1.0625555555555555,False,1,0,0
2025-07-03 10:00:00,232,peakcap_r0p97_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,2572.5,2572.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,16500.0,16251.385698756761,248.61430124323851,0.0,0.05524762249849745,0.0,0.05524762249849745,0.05524762249849745,0.04475237750150256,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17824.5,0.0,0.0,175.5,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.969264610622066,0.1506269562437443,0.15379744058740916,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 10:15:00,233,peakcap_r0p97_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,2572.5,2572.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.05524762249849745,0.0,0.05524762249849745,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17824.5,0.0,0.0,175.5,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.969264610622066,26.93747860531686,0.15379744058740916,0.15372054186711545,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 10:30:00,234,peakcap_r0p97_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,2572.5,2572.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,18886.710754089967,18436.710754089967,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.8584868524586349,7.000975588112634,2697.725555015335,2697.725555015335,18125.225555015335,0.0,125.22555501533498,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.937478605316855,26.89212402328402,0.15372054186711545,0.1595186815961819,20697.725555015335,1.1498736419452964,False,0,0,1
2025-07-03 10:45:00,235,peakcap_r0p97_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,2572.5,2572.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,17009.00680993761,16559.00680993761,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7731366731789824,6.91104217807852,2461.134858052137,2461.134858052137,17888.634858052137,0.0,0.0,111.36514194786287,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.89212402328402,26.862018819551785,0.1595186815961819,0.16531392225538383,20461.134858052137,1.1367297143362298,False,0,0,1
2025-07-03 11:00:00,236,peakcap_r0p97_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,3192.48,3192.48,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17897.52,0.0,0.0,102.48000000000002,20457.300000000214,20457.30000000011,0.0,0,,0.0,0.0,,0.0,0.5,26.862018819551785,26.799066606314085,0.16531392225538383,0.1769812652942561,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 11:15:00,237,peakcap_r0p97_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,3192.48,3192.48,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,22000.0,20650.000000000007,1349.9999999999927,0.0,0.2999999999999984,0.0,0.2999999999999984,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17897.52,0.0,0.0,102.48000000000002,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.799066606314085,26.741009757238356,0.1769812652942561,0.19451777466160886,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 11:30:00,238,peakcap_r0p97_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,3192.48,3192.48,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,22000.0,20200.00000000001,1799.999999999989,0.0,0.3999999999999976,0.0,0.3999999999999976,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17897.52,0.0,0.0,102.48000000000002,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.741009757238356,26.687940902119063,0.19451777466160886,0.21792051577427793,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 11:45:00,239,peakcap_r0p97_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,3192.48,3192.48,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,22000.0,20650.00000000001,1349.999999999989,0.0,0.2999999999999976,0.0,0.2999999999999976,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17897.52,0.0,0.0,102.48000000000002,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.687940902119063,26.63319664104223,0.21792051577427793,0.23543655551639067,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 12:00:00,240,peakcap_r0p97_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,3089.94,3089.94,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,22000.0,21100.00000000001,899.9999999999891,0.0,0.19999999999999757,0.0,0.19999999999999757,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18000.06,0.0,0.05999999999812644,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.63319664104223,26.576895056071322,0.23543655551639067,0.24706883723863232,21090.0,1.1716666666666666,False,0,0,1
