timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-03 12:15:00,241,peakcap_r0p97_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,3089.94,3089.94,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,22000.0,21550.000000000004,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,0.09999999999999838,0.0,0.09999999999999838,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18000.06,0.0,0.05999999999812644,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.57689505607132,26.51914710012129,0.24706883723863232,0.25282030282001294,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 12:30:00,242,peakcap_r0p97_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,3089.94,3089.94,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,22000.0,21100.00000000001,899.9999999999891,0.0,0.19999999999999757,0.0,0.19999999999999757,0.09999999999999838,0.0,0.09999999999999838,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18000.06,0.0,0.05999999999812644,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.51914710012129,26.466806199454066,0.25282030282001294,0.2644438926686028,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 12:45:00,243,peakcap_r0p97_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,3089.94,3089.94,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,22000.0,21550.00000000001,449.9999999999891,0.0,0.09999999999999758,0.0,0.09999999999999758,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18000.06,0.0,0.05999999999812644,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.466806199454066,26.413179919217725,0.2644438926686028,0.2701866707222684,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 13:00:00,244,peakcap_r0p97_eta10_mpc_tes,mpc,30.0,26.0,18000.0,3004.92,3004.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,22000.0,21100.00000000001,899.9999999999891,0.0,0.19999999999999757,0.0,0.19999999999999757,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18085.08,0.0,85.08000000000175,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.413179919217725,26.365105782172126,0.2701866707222684,0.28180157738690714,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 13:15:00,245,peakcap_r0p97_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,3004.92,3004.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,22000.0,21550.00000000001,449.9999999999891,0.0,0.09999999999999758,0.0,0.09999999999999758,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18085.08,0.0,85.08000000000175,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.365105782172126,26.315874818852517,0.28180157738690714,0.28753567659821355,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 13:30:00,246,peakcap_r0p97_eta10_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,3004.92,3004.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.09999999999999758,0.0,0.09999999999999758,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18085.08,0.0,85.08000000000175,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.315874818852517,26.265557457154152,0.28753567659821355,0.28739190875991444,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 13:45:00,247,peakcap_r0p97_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,3004.92,3004.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18085.08,0.0,85.08000000000175,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.265557457154152,26.21759011450368,0.28739190875991444,0.2872482128055345,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 14:00:00,248,peakcap_r0p97_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,2066.46,2066.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19023.54,0.0,1023.54,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.21759011450368,26.172006027337385,0.2872482128055345,0.28710458869913175,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 14:15:00,249,peakcap_r0p97_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,2066.46,2066.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19023.54,0.0,1023.54,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.172006027337385,26.128829195065567,0.28710458869913175,0.2869610364047822,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 14:30:00,250,peakcap_r0p97_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,2066.46,2066.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19023.54,0.0,1023.54,0.0,20457.300000000214,20457.30000000012,0.0,0,,0.0,0.0,,0.0,0.5,26.128829195065567,26.0880742718559,0.2869610364047822,0.2868175558865798,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 14:45:00,251,peakcap_r0p97_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,2066.46,2066.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19023.54,0.0,1023.54,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.0880742718559,26.05312149846519,0.2868175558865798,0.29254914710863655,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 15:00:00,252,peakcap_r0p97_eta10_mpc_tes,mpc,33.0,29.0,18000.0,1375.08,1375.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19714.92,0.0,1714.92,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.05312149846519,26.017197690036326,0.29254914710863655,0.29240287253508224,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 15:15:00,253,peakcap_r0p97_eta10_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,1375.08,1375.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19714.92,0.0,1714.92,0.0,20457.300000000214,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.017197690036326,25.983683308641393,0.29240287253508224,0.2922566710988147,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 15:30:00,254,peakcap_r0p97_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,1375.08,1375.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19714.92,0.0,1714.92,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.983683308641393,25.952555349017715,0.2922566710988147,0.2921105427632653,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 15:45:00,255,peakcap_r0p97_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,1375.08,1375.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19714.92,0.0,1714.92,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.952555349017715,25.923781523547536,0.2921105427632653,0.2919644874918837,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 16:00:00,256,peakcap_r0p97_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,1017.3,1017.3,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20072.7,0.0,2072.7,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.923781523547536,25.897320395249793,0.2919644874918837,0.2918185052481378,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 16:15:00,257,peakcap_r0p97_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,1017.3,1017.3,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20072.7,0.0,2072.7,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.897320395249793,25.873121549980496,0.2918185052481378,0.29167259599551376,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 16:30:00,258,peakcap_r0p97_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,1017.3,1017.3,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20072.7,0.0,2072.7,0.0,20457.300000000214,20457.300000000203,0.0,0,,0.0,0.0,,0.0,0.5,25.873121549980496,25.85112580710418,0.29167259599551376,0.291526759697516,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 16:45:00,259,peakcap_r0p97_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,1017.3,1017.3,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20072.7,0.0,2072.7,0.0,20457.300000000214,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,25.85112580710418,25.83126546773411,0.291526759697516,0.2913809963176673,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 17:00:00,260,peakcap_r0p97_eta10_mpc_tes,mpc,36.0,32.0,18000.0,306.3,306.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,18995.122875915207,18995.122875915207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.863414676177964,7.005688788797577,2711.3854823653164,2711.3854823653164,20405.085482365317,0.0,2405.0854823653162,0.0,20457.300000000214,20457.30000000013,0.0,0,,0.0,0.0,,0.0,0.5,25.83126546773411,25.83600117790874,0.2913809963176673,0.29123530581950846,20711.385482365316,1.150632526798073,False,0,0,1
2025-07-03 17:15:00,261,peakcap_r0p97_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,306.3,306.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,19409.52380952449,19409.52380952449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8822510822511132,7.0232753689115235,2763.600000000086,2763.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000214,20457.300000000312,0.0,0,,0.0,0.0,,0.0,0.5,25.83600117790874,25.839477738075985,0.29123530581950846,0.29108968816659875,20763.600000000086,1.1535333333333382,False,0,0,1
2025-07-03 17:30:00,262,peakcap_r0p97_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,306.3,306.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,19409.52380952449,19409.52380952449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8822510822511132,7.0232753689115235,2763.600000000086,2763.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000214,20457.30000000037,0.0,0,,0.0,0.0,,0.0,0.5,25.839477738075985,25.84472994545692,0.29108968816659875,0.29094414332251545,20763.600000000086,1.1535333333333382,False,0,0,1
2025-07-03 17:45:00,263,peakcap_r0p97_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,306.3,306.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,19409.52380952449,19409.523809524493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8822510822511132,7.0232753689115235,2763.600000000086,2763.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000214,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.84472994545692,25.851659832201918,0.29094414332251545,0.2907986712508542,20763.600000000086,1.1535333333333382,False,0,0,1
2025-07-03 18:00:00,264,peakcap_r0p97_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,77.4,77.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,17592.85714285784,17592.85714285784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7996753246753564,6.940804490810443,2534.700000000088,2534.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000000214,20457.300000000156,0.0,0,,0.0,0.0,,0.0,0.5,25.851659832201918,25.873787670939393,0.2907986712508542,0.2906532719152288,20534.700000000088,1.1408166666666715,False,0,0,1
2025-07-03 18:15:00,265,peakcap_r0p97_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,77.4,77.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17592.85714285784,17592.85714285784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7996753246753564,6.940804490810443,2534.700000000088,2534.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.873787670939393,25.89730078022134,0.2906532719152288,0.29050794527927115,20534.700000000088,1.1408166666666715,False,0,0,1
2025-07-03 18:30:00,266,peakcap_r0p97_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,77.4,77.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,17592.85714285784,17592.85714285784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7996753246753564,6.940804490810443,2534.700000000088,2534.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.89730078022134,25.922082709995987,0.29050794527927115,0.29036269130663156,20534.700000000088,1.1408166666666715,False,0,0,1
2025-07-03 18:45:00,267,peakcap_r0p97_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,77.4,77.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,17592.85714285875,17592.85714285875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7996753246753977,6.940804490810493,2534.700000000201,2534.700000000201,20457.3000000002,0.0,2457.3000000002007,0.0,20457.300000000214,20457.3000000002,1.127773430198431e-10,0,,0.0,0.0,,0.0,0.5,25.922082709995987,25.94801166559603,0.29036269130663156,0.2902175099609783,20534.7000000002,1.140816666666678,False,0,0,1
2025-07-03 19:00:00,268,peakcap_r0p97_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.300000000207,0.0,0,,0.0,0.0,,0.0,0.5,25.94801166559603,25.979568171640484,0.2902175099609783,0.2900724012059978,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 19:15:00,269,peakcap_r0p97_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.300000000214,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.979568171640484,26.139327555701733,0.2900724012059978,0.28992736500539484,18000.0,1.0,False,0,0,0
2025-07-03 19:30:00,270,peakcap_r0p97_eta10_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,7999.9999999997935,7999.9999999997935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999999742,7.104795737122558,1125.999999999971,1125.999999999971,19125.99999999997,0.0,1125.999999999971,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.139327555701733,26.23909977242317,0.28992736500539484,0.2897824013228922,19125.99999999997,1.062555555555554,False,1,0,0
2025-07-03 19:45:00,271,peakcap_r0p97_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,8000.000000000111,8000.000000000111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0000000000000138,7.104795737122564,1126.0000000000146,1126.0000000000146,19126.000000000015,0.0,1126.0000000000146,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.239099772423167,26.339088728073744,0.2897824013228922,0.28963751012223077,19126.000000000015,1.0625555555555564,False,1,0,0
2025-07-03 20:00:00,272,peakcap_r0p97_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,19126.0,0.0,1126.0,0.0,20457.300000000214,20457.30000000072,0.0,0,,0.0,0.0,,0.0,0.5,26.339088728073744,26.439156350615587,0.28963751012223077,0.28949269136716965,19126.0,1.0625555555555555,False,1,0,0
2025-07-03 20:15:00,273,peakcap_r0p97_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,19126.0,0.0,1126.0,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.439156350615587,26.539162599356985,0.28949269136716965,0.2893479450214861,19126.0,1.0625555555555555,False,1,0,0
2025-07-03 20:30:00,274,peakcap_r0p97_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.539162599356985,26.571626788092676,0.2893479450214861,0.28920327104897536,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 20:45:00,275,peakcap_r0p97_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000214,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.571626788092676,26.604124840354665,0.28920327104897536,0.2890586694134509,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 21:00:00,276,peakcap_r0p97_eta10_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.57142857536,16978.57142857536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467534255,6.909441838022198,2457.300000000494,2457.300000000494,20457.300000000494,0.0,2457.300000000494,0.0,20457.300000000494,20457.300000000494,4.0745362639427185e-10,0,,0.0,0.0,,0.0,0.5,26.604124840354665,26.636512352413355,0.2890586694134509,0.28891414007874416,20457.300000000494,1.1365166666666942,False,0,0,1
2025-07-03 21:15:00,277,peakcap_r0p97_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428572646,16978.571428572646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533021,6.909441838022055,2457.300000000152,2457.300000000152,20457.300000000152,0.0,2457.300000000152,0.0,20457.300000000494,20457.300000000152,6.548361852765083e-11,0,,0.0,0.0,,0.0,0.5,26.636512352413355,26.668645423376034,0.28891414007874416,0.2887696830087048,20457.300000000152,1.136516666666675,False,0,0,1
2025-07-03 21:30:00,278,peakcap_r0p97_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.668645423376034,26.700381271226618,0.2887696830087048,0.28862529816720045,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 21:45:00,279,peakcap_r0p97_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.700381271226618,26.731578844075287,0.28862529816720045,0.28848098551811685,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 22:00:00,280,peakcap_r0p97_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.731578844075287,26.76209942400033,0.28848098551811685,0.28833674502535783,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 22:15:00,281,peakcap_r0p97_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.76209942400033,26.791807220896498,0.28833674502535783,0.28819257665284514,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 22:30:00,282,peakcap_r0p97_eta10_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.791807220896498,26.820569953786922,0.28819257665284514,0.28804848036451874,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 22:45:00,283,peakcap_r0p97_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.820569953786922,26.848259417109308,0.28804848036451874,0.2879044561243365,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 23:00:00,284,peakcap_r0p97_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.848259417109308,26.874752029551498,0.2879044561243365,0.2877605038962744,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 23:15:00,285,peakcap_r0p97_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.874752029551498,26.89992936308619,0.2877605038962744,0.2876166236443263,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 23:30:00,286,peakcap_r0p97_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.89992936308619,26.92367864993937,0.2876166236443263,0.28747281533250413,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 23:45:00,287,peakcap_r0p97_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.92367864993937,26.945893265321583,0.28747281533250413,0.2873290789248379,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 00:00:00,288,peakcap_r0p97_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.945893265321583,26.966473183854905,0.2873290789248379,0.2871854143853755,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 00:15:00,289,peakcap_r0p97_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,353.8179391596158,0.0,0.07862620870213684,-0.07862620870213684,0.0,0.07862620870213684,0.07862620870213684,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.966473183854905,26.98267177319736,0.2871854143853755,0.28170036728265724,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 00:30:00,290,peakcap_r0p97_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,803.8179391601223,0.0,0.17862620870224938,-0.17862620870224938,0.0,0.10000000000011254,0.10000000000011254,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.98267177319736,26.993697022444177,0.28170036728265724,0.26942458444261314,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 00:45:00,291,peakcap_r0p97_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,1253.8179391593737,0.0,0.27862620870208304,-0.27862620870208304,0.0,0.09999999999983367,0.09999999999983367,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.993697022444177,26.999490051799356,0.26942458444261314,0.2503614612331308,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 01:00:00,292,peakcap_r0p97_eta10_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,1703.8179391592764,0.0,0.37862620870206143,-0.37862620870206143,0.0,0.09999999999997838,0.09999999999997838,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999490051799356,27.0,0.2503614612331308,0.22451439132438505,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 01:15:00,293,peakcap_r0p97_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,1511.727677413155,0.0,0.33593948386959005,-0.33593948386959005,0.0,0.04268672483247138,0.04268672483247138,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.22451439132438505,0.20158015832236487,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 01:30:00,294,peakcap_r0p97_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,1243.5040170707216,0.0,0.2763342260157159,-0.2763342260157159,0.0,0.05960525785387416,0.05960525785387416,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.20158015832236487,0.18270666267148386,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 01:45:00,295,peakcap_r0p97_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,967.9061652919615,0.0,0.21509025895376924,-0.21509025895376924,0.0,0.06124396706194665,0.06124396706194665,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.18270666267148386,0.16800319935687577,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 02:00:00,296,peakcap_r0p97_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,686.1142743893415,0.0,0.152469838753187,-0.152469838753187,0.0,0.06262042020058223,0.06262042020058223,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.16800319935687577,0.15756119240711672,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 02:15:00,297,peakcap_r0p97_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,399.3350205004798,0.0,0.08874111566677328,-0.08874111566677328,0.0,0.06372872308641372,0.06372872308641372,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15756119240711672,0.1514538034096378,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 02:30:00,298,peakcap_r0p97_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.57142857212,16978.5714285721,0.0,108.79643641812007,0.0,0.02417698587069335,-0.02417698587069335,0.0,0.06456412979607994,0.06456412979607994,0.1,2,14000.0,22000.0,0.7717532467532782,6.909441838022024,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000134,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1514538034096378,0.14973561822867415,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 02:45:00,299,peakcap_r0p97_eta10_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16872.92780818805,105.6436203840645,0.0,0.023476360085347668,0.0,0.023476360085347668,0.023476360085347668,0.02417698587069335,0.04765334595604102,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.99941039705011,0.14973561822867393,0.15103998657457376,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 03:00:00,300,peakcap_r0p97_eta10_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16872.92780818805,105.6436203840645,0.0,0.023476360085347668,0.0,0.023476360085347668,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999410397050106,26.99661675500529,0.15103998657457376,0.15234370273630066,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 03:15:00,301,peakcap_r0p97_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.023476360085347668,0.0,0.023476360085347668,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99661675500529,26.990839144432577,0.15234370273630066,0.15226753088493253,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 03:30:00,302,peakcap_r0p97_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.990839144432577,26.982896129543423,0.15226753088493253,0.15219139711949006,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 03:45:00,303,peakcap_r0p97_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.982896129543423,26.972818754732405,0.15219139711949006,0.15211530142093033,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 04:00:00,304,peakcap_r0p97_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.972818754732405,26.96064722075053,0.15211530142093033,0.15203924377021988,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 04:15:00,305,peakcap_r0p97_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.57142857212,16978.5714285721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532782,6.909441838022024,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.96064722075053,26.946430712465535,0.15203924377021988,0.15196322414833502,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 04:30:00,306,peakcap_r0p97_eta10_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.57142857211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.946430712465535,26.930227188151303,0.15196322414833477,0.15188724253626065,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 04:45:00,307,peakcap_r0p97_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.930227188151303,26.91210313120877,0.1518872425362606,0.15181129891499248,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 05:00:00,308,peakcap_r0p97_eta10_mpc_tes,mpc,30.0,26.0,18000.0,40.98,40.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,17303.809523810207,17303.809523810207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7865367965368276,6.926289096422183,2498.280000000086,2498.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.91210313120877,26.889693979667143,0.15181129891499248,0.151735393265535,20498.280000000086,1.1387933333333382,False,0,0,1
2025-07-04 05:15:00,309,peakcap_r0p97_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,40.98,40.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,17303.809523810207,17303.809523810207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7865367965368276,6.926289096422183,2498.280000000086,2498.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.889693979667143,26.86553538423853,0.151735393265535,0.15165952556890225,20498.280000000086,1.1387933333333382,False,0,0,1
2025-07-04 05:30:00,310,peakcap_r0p97_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,40.98,40.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,17303.809523810207,17292.187236915077,11.622286895129204,0.0,0.002582730421139823,0.0,0.002582730421139823,0.002582730421139823,0.0,0.002582730421139823,0.1,2,14000.0,22000.0,0.7865367965368276,6.926289096422183,2498.280000000086,2498.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.86553538423853,26.83980464519628,0.15165952556890225,0.15173543121835978,20498.280000000086,1.1387933333333382,False,0,0,1
2025-07-04 05:45:00,311,peakcap_r0p97_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,40.98,40.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,17303.809523810207,17303.809523810207,0.0,0.0,0.0,0.0,0.0,0.002582730421139823,0.0,0.002582730421139823,0.1,2,14000.0,22000.0,0.7865367965368276,6.926289096422183,2498.280000000086,2498.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.83980464519628,26.812424251378847,0.15173543121835978,0.15165956350275062,20498.280000000086,1.1387933333333382,False,0,0,1
2025-07-04 06:00:00,312,peakcap_r0p97_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,381.12,381.12,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,20003.333333334012,20003.333333334012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9092424242424552,7.047347937702457,2838.4200000000856,2838.4200000000856,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.812424251378847,26.76333951109979,0.15165956350275062,0.15158373372099926,20838.420000000086,1.1576900000000048,False,0,0,1
2025-07-04 06:15:00,313,peakcap_r0p97_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,381.12,381.12,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,20003.333333334012,20003.333333334012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9092424242424552,7.047347937702457,2838.4200000000856,2838.4200000000856,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.763339511099787,26.71302113284743,0.15158373372099926,0.15150794185413877,20838.420000000086,1.1576900000000048,False,0,0,1
2025-07-04 06:30:00,314,peakcap_r0p97_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,381.12,381.12,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,20003.333333334012,19948.838222804166,54.49511052984471,0.0,0.012110024562187714,0.0,0.012110024562187714,0.012110024562187714,0.0,0.012110024562187714,0.1,2,14000.0,22000.0,0.9092424242424552,7.047347937702457,2838.4200000000856,2838.4200000000856,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.71302113284743,26.661993427069305,0.15150794185413877,0.15214365182624023,20838.420000000086,1.1576900000000048,False,0,0,1
2025-07-04 06:45:00,315,peakcap_r0p97_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,381.12,381.12,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,20003.333333334012,19948.838222804166,54.49511052984471,0.0,0.012110024562187714,0.0,0.012110024562187714,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9092424242424552,7.047347937702457,2838.4200000000856,2838.4200000000856,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.661993427069305,26.6099663279558,0.15214365182624023,0.15277904394335567,20838.420000000086,1.1576900000000048,False,0,0,1
2025-07-04 07:00:00,316,peakcap_r0p97_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,946.02,946.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,21945.504889470154,54.49511052984471,0.0,0.012110024562187714,0.0,0.012110024562187714,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20143.98,0.0,2143.98,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.6099663279558,26.542090623312298,0.15277904394335567,0.15341411836441254,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 07:15:00,317,peakcap_r0p97_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,946.02,946.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,22000.0,21945.50488946993,54.49511053007061,0.0,0.012110024562237913,0.0,0.012110024562237913,5.0199427947816844e-14,0.0,5.0199427947816844e-14,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20143.98,0.0,2143.98,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.542090623312298,26.473555621858413,0.15341411836441254,0.15404887524826183,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 07:30:00,318,peakcap_r0p97_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,946.02,946.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.012110024562237913,0.0,0.012110024562237913,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20143.98,0.0,2143.98,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.473555621858413,26.404085937263208,0.15404887524826183,0.15397185081063772,21090.0,1.1716666666666666,False,0,0,1
