timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-05 03:30:00,398,peakcap_r0p97_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0012958938798768131,0.0,0.0012958938798768131,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99068888181974,26.982746712157784,0.15226753088493275,0.15219139711949028,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 03:45:00,399,peakcap_r0p97_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.982746712157784,26.97267017781956,0.15219139711949028,0.15211530142093055,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 04:00:00,400,peakcap_r0p97_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.97267017781956,26.960499479582822,0.15211530142093055,0.1520392437702201,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 04:15:00,401,peakcap_r0p97_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16975.660766827248,2.910661744867271,0.0,0.0006468137210816158,0.0,0.0006468137210816158,0.0006468137210816158,0.0,0.0006468137210816158,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.960499479582822,26.946305632304984,0.1520392437702201,0.15200122445444852,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 04:30:00,402,peakcap_r0p97_eta10_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0006468137210816158,0.0,0.0006468137210816158,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.946305632304984,26.930102811566655,0.15200122445444852,0.15192522384222132,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 04:45:00,403,peakcap_r0p97_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16968.38520314594,10.18622542617959,0.0,0.002263605650262131,0.0,0.002263605650262131,0.002263605650262131,0.0,0.002263605650262131,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.930102811566655,26.912055850933108,0.15192522384222132,0.1519822480622531,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 05:00:00,404,peakcap_r0p97_eta10_mpc_tes,mpc,30.0,26.0,18000.0,0.24,0.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,16980.476190476893,16980.476190476893,0.0,0.0,0.0,0.0,0.0,0.002263605650262131,0.0,0.002263605650262131,0.1,2,14000.0,22000.0,0.7718398268398587,6.909542139894481,2457.540000000088,2457.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.912055850933108,26.892071965343032,0.1519822480622531,0.151906256938222,20457.54000000009,1.136530000000005,False,0,0,1
2025-07-05 05:15:00,405,peakcap_r0p97_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,0.24,0.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,16980.47619047689,16980.47619047689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7718398268398586,6.90954213989448,2457.540000000088,2457.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.892071965343032,26.870324993744994,0.151906256938222,0.15183030380975288,20457.54000000009,1.136530000000005,False,0,0,1
2025-07-05 05:30:00,406,peakcap_r0p97_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,0.24,0.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,16980.47619047689,16980.47619047689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7718398268398586,6.90954213989448,2457.540000000088,2457.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.870324993744994,26.84690514599756,0.15183030380975288,0.15175438865784802,20457.54000000009,1.136530000000005,False,0,0,1
2025-07-05 05:45:00,407,peakcap_r0p97_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,0.24,0.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,16980.47619047689,16980.47619047689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7718398268398586,6.90954213989448,2457.540000000088,2457.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.84690514599756,26.821909811863122,0.15175438865784802,0.1516785114635191,20457.54000000009,1.136530000000005,False,0,0,1
2025-07-05 06:00:00,408,peakcap_r0p97_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,181.02,181.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,18415.238095238787,18415.238095238787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8370562770563085,6.979910736847001,2638.320000000087,2638.320000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.821909811863122,26.784682429592056,0.1516785114635191,0.15160267220778734,20638.320000000087,1.146573333333338,False,0,0,1
2025-07-05 06:15:00,409,peakcap_r0p97_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,181.02,181.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,18415.238095238787,18415.238095238787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8370562770563085,6.979910736847001,2638.320000000087,2638.320000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.784682429592053,26.746154711708893,0.15160267220778734,0.15152687087168346,20638.320000000087,1.146573333333338,False,0,0,1
2025-07-05 06:30:00,410,peakcap_r0p97_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,181.02,181.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,18415.238095238787,18415.238095238787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8370562770563085,6.979910736847001,2638.320000000087,2638.320000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.746154711708893,26.706442630506412,0.15152687087168346,0.15145110743624762,20638.320000000087,1.146573333333338,False,0,0,1
2025-07-05 06:45:00,411,peakcap_r0p97_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,181.02,181.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,18415.238095238787,18415.238095238787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8370562770563085,6.979910736847001,2638.320000000087,2638.320000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.706442630506412,26.665667505580313,0.15145110743624762,0.1513753818825295,20638.320000000087,1.146573333333338,False,0,0,1
2025-07-05 07:00:00,412,peakcap_r0p97_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,671.16,671.16,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20418.84,0.0,2418.84,0.0,20457.300000000494,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,26.665667505580313,26.5970697684837,0.1513753818825295,0.15129969419158823,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 07:15:00,413,peakcap_r0p97_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,671.16,671.16,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,22000.0,21902.60395260884,97.39604739116076,0.0,0.021643566086924613,0.0,0.021643566086924613,0.021643566086924613,0.0,0.021643566086924613,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20418.84,0.0,2418.84,0.0,20457.300000000494,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,26.5970697684837,26.528547266364683,0.15129969419158823,0.15249560385209926,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 07:30:00,414,peakcap_r0p97_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,671.16,671.16,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,22000.0,21902.60395260884,97.39604739116074,0.0,0.02164356608692461,0.0,0.02164356608692461,3.469446951953614e-18,0.0,3.469446951953614e-18,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20418.84,0.0,2418.84,0.0,20457.300000000494,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,26.528547266364683,26.45949872412456,0.15249560385209926,0.15369091555778003,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 07:45:00,415,peakcap_r0p97_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,671.16,671.16,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,22000.0,21902.60395260884,97.39604739116074,0.0,0.02164356608692461,0.0,0.02164356608692461,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20418.84,0.0,2418.84,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.45949872412456,26.390060622286335,0.15369091555778003,0.15488562960760796,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 08:00:00,416,peakcap_r0p97_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,933.54,933.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,20949.344740243363,20949.344740243363,0.0,0.0,0.0,0.0,0.0,0.02164356608692461,0.0,0.02164356608692461,0.1,2,14000.0,22000.0,0.9522429427383347,7.083182725476409,2957.617437270663,2957.617437270663,20024.077437270662,0.0,2024.0774372706628,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.39006062228633,26.32752144909689,0.15488562960760796,0.15480818679280417,20957.617437270663,1.1643120798483702,False,0,0,1
2025-07-05 08:15:00,417,peakcap_r0p97_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,933.54,933.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,21999.99999999991,21999.99999999991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999959,7.11974110032362,3089.999999999989,3089.999999999989,20156.45999999999,0.0,2156.459999999989,0.0,20457.300000000494,20457.300000000123,0.0,0,,0.0,0.0,,0.0,0.5,26.32752144909689,26.25695263773211,0.15480818679280417,0.15473078269940777,21089.99999999999,1.171666666666666,False,0,0,1
2025-07-05 08:30:00,418,peakcap_r0p97_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,933.54,933.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17066.46,0.0,0.0,933.54,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.25695263773211,26.3514210150735,0.15473078269940777,0.15465341730805807,18000.0,1.0,False,0,0,0
2025-07-05 08:45:00,419,peakcap_r0p97_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,933.54,933.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17066.46,0.0,0.0,933.54,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.3514210150735,26.44514153320441,0.15465341730805807,0.15457609059940405,18000.0,1.0,False,0,0,0
2025-07-05 09:00:00,420,peakcap_r0p97_eta10_mpc_tes,mpc,27.0,23.0,18000.0,1227.48,1227.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16772.52,0.0,0.0,1227.48,20457.300000000494,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,26.44514153320441,26.538262612080135,0.15457609059940405,0.15449880255410436,18000.0,1.0,False,0,0,0
2025-07-05 09:15:00,421,peakcap_r0p97_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1227.48,1227.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16772.52,0.0,0.0,1227.48,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.538262612080135,26.630932146227885,0.15449880255410436,0.15442155315282732,18000.0,1.0,False,0,0,0
2025-07-05 09:30:00,422,peakcap_r0p97_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1227.48,1227.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16772.52,0.0,0.0,1227.48,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.630932146227885,26.72329688883399,0.15442155315282732,0.15434434237625091,18000.0,1.0,False,0,0,0
2025-07-05 09:45:00,423,peakcap_r0p97_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1227.48,1227.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16772.52,0.0,0.0,1227.48,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.72329688883399,26.815501840620687,0.15434434237625091,0.1542671702050628,18000.0,1.0,False,0,0,0
2025-07-05 10:00:00,424,peakcap_r0p97_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1591.56,1591.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16408.44,0.0,0.0,1591.56,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.815501840620687,26.90768964612994,0.1542671702050628,0.15419003661996028,18000.0,1.0,False,0,0,0
2025-07-05 10:15:00,425,peakcap_r0p97_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,1591.56,1591.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16408.44,0.0,0.0,1591.56,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.90768964612994,27.0,0.15419003661996028,0.15411294160165032,18000.0,1.0,False,0,0,0
2025-07-05 10:30:00,426,peakcap_r0p97_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1591.56,1591.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,19964.383135933604,19514.383135933604,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9074719607242547,7.045807886974597,2833.512275127632,2833.512275127632,19241.95227512763,0.0,1241.9522751276322,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,26.94621119225824,0.15411294160165032,0.1599108851308495,20833.512275127632,1.1574173486182018,False,0,0,1
2025-07-05 10:45:00,427,peakcap_r0p97_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1591.56,1591.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19498.44,0.0,1498.44,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.94621119225824,26.88174429927506,0.1599108851308495,0.17158092968828403,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 11:00:00,428,peakcap_r0p97_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,2414.64,2414.64,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,20650.000000000007,1349.9999999999927,0.0,0.2999999999999984,0.0,0.2999999999999984,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18675.36,0.0,675.3600000000001,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.88174429927506,26.822056130213912,0.17158092968828403,0.1891201392234398,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 11:15:00,429,peakcap_r0p97_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,2414.64,2414.64,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,22000.0,21099.999999999964,900.0000000000364,0.0,0.2000000000000081,0.0,0.2000000000000081,0.09999999999999029,0.0,0.09999999999999029,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18675.36,0.0,675.3600000000001,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.822056130213912,26.76049496506625,0.1891201392234398,0.20077557915382857,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 11:30:00,430,peakcap_r0p97_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,2414.64,2414.64,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,22000.0,21549.999999999964,450.0000000000364,0.0,0.10000000000000808,0.0,0.10000000000000808,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18675.36,0.0,675.3600000000001,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.76049496506625,26.697191505652924,0.20077557915382857,0.20655019136425212,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 11:45:00,431,peakcap_r0p97_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,2414.64,2414.64,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,22000.0,21099.999999999964,900.0000000000364,0.0,0.2000000000000081,0.0,0.2000000000000081,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18675.36,0.0,675.3600000000001,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.697191505652924,26.639020209931214,0.20655019136425212,0.2181969162685705,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:00:00,432,peakcap_r0p97_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,2065.14,2065.14,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,22000.0,21099.999999999964,900.0000000000364,0.0,0.2000000000000081,0.0,0.2000000000000081,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.639020209931214,26.582685867385308,0.2181969162685705,0.2298378178104367,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:15:00,433,peakcap_r0p97_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,2065.14,2065.14,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,22000.0,20649.999999999967,1350.0000000000327,0.0,0.30000000000000726,0.0,0.30000000000000726,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.582685867385305,26.531655338121634,0.2298378178104367,0.24734789890153192,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:30:00,434,peakcap_r0p97_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,2065.14,2065.14,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,22000.0,20200.000000000517,1799.9999999994834,0.0,0.3999999999998852,0.0,0.3999999999998852,0.09999999999987796,0.0,0.09999999999987796,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,20457.300000000494,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.531655338121634,26.485994078615654,0.24734789890153192,0.27072422495207443,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:45:00,435,peakcap_r0p97_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,2065.14,2065.14,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,22000.0,20650.000000000517,1349.9999999994834,0.0,0.2999999999998852,0.0,0.2999999999998852,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.485994078615654,26.439009866559026,0.27072422495207443,0.28821386283959166,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:00:00,436,peakcap_r0p97_eta10_mpc_tes,mpc,30.0,26.0,18000.0,2378.04,2378.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,22000.0,20200.00000000052,1799.9999999994798,0.0,0.3999999999998844,0.0,0.3999999999998844,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18711.96,0.0,711.96,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.439009866559026,26.39754043605963,0.28821386283959166,0.31156975590816505,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:15:00,437,peakcap_r0p97_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,2378.04,2378.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,22000.0,20650.000000000007,1349.9999999999927,0.0,0.2999999999999984,0.0,0.2999999999999984,0.09999999999988601,0.0,0.09999999999988601,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18711.96,0.0,711.96,0.0,20457.300000000494,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.39754043605963,26.354877027811902,0.31156975590816505,0.32903897103021085,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:30:00,438,peakcap_r0p97_eta10_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,2378.04,2378.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18711.96,0.0,711.96,0.0,20457.300000000494,20457.300000000178,0.0,0,,0.0,0.0,,0.0,0.5,26.354877027811902,26.31109027868814,0.32903897103021085,0.34062445154469567,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:45:00,439,peakcap_r0p97_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,2378.04,2378.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,22000.0,21550.000000000004,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18711.96,0.0,711.96,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.31109027868814,26.266241813916537,0.34062445154469567,0.3463291393189233,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:00:00,440,peakcap_r0p97_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,1729.32,1729.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.09999999999999919,0.0,0.09999999999999919,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19360.68,0.0,1360.68,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.266241813916537,26.220384060941047,0.3463291393189233,0.34615597474926385,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:15:00,441,peakcap_r0p97_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,1729.32,1729.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19360.68,0.0,1360.68,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.220384060941047,26.17693510223021,0.34615597474926385,0.34598289676188926,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:30:00,442,peakcap_r0p97_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,1729.32,1729.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19360.68,0.0,1360.68,0.0,20457.300000000494,20457.30000000019,0.0,0,,0.0,0.0,,0.0,0.5,26.17693510223021,26.13590958329274,0.34598289676188926,0.34580990531350836,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:45:00,443,peakcap_r0p97_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,1729.32,1729.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19360.68,0.0,1360.68,0.0,20457.300000000494,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.13590958329274,26.097312736275203,0.34580990531350836,0.3456370003608516,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 15:00:00,444,peakcap_r0p97_eta10_mpc_tes,mpc,33.0,29.0,18000.0,888.6,888.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20201.4,0.0,2201.4,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.097312736275203,26.06114035213366,0.3456370003608516,0.3454641818606712,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 15:15:00,445,peakcap_r0p97_eta10_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,888.6,888.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20201.4,0.0,2201.4,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.06114035213366,26.02737879326443,0.3454641818606712,0.34529144976974085,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 15:30:00,446,peakcap_r0p97_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,888.6,888.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20201.4,0.0,2201.4,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.02737879326443,25.996005046539743,0.34529144976974085,0.345118804044856,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 15:45:00,447,peakcap_r0p97_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,888.6,888.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20201.4,0.0,2201.4,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.996005046539743,25.966986816521004,0.345118804044856,0.3449462446428336,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 16:00:00,448,peakcap_r0p97_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,642.24,642.24,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20447.76,0.0,2447.76,0.0,20457.300000000494,20457.300000000247,0.0,0,,0.0,0.0,,0.0,0.5,25.966986816521004,25.940282658450286,0.3449462446428336,0.3447737715205122,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 16:15:00,449,peakcap_r0p97_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,642.24,642.24,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20447.76,0.0,2447.76,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.940282658450286,25.915842150450484,0.3447737715205122,0.344601384634752,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 16:30:00,450,peakcap_r0p97_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,642.24,642.24,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20447.76,0.0,2447.76,0.0,20457.300000000494,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.915842150450484,25.89360610419652,0.344601384634752,0.3444290839424346,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 16:45:00,451,peakcap_r0p97_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,642.24,642.24,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20447.76,0.0,2447.76,0.0,20457.300000000494,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.89360610419652,25.873506813155306,0.3444290839424346,0.3442568694004634,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 17:00:00,452,peakcap_r0p97_eta10_mpc_tes,mpc,36.0,32.0,18000.0,170.4,170.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,18330.95238095308,18330.95238095308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.83322510822514,6.976044594494222,2627.700000000088,2627.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000000494,20457.300000000163,0.0,0,,0.0,0.0,,0.0,0.5,25.873506813155306,25.88298619447416,0.3442568694004634,0.3440847409657632,20627.700000000088,1.1459833333333382,False,0,0,1
2025-07-05 17:15:00,453,peakcap_r0p97_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,170.4,170.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,18330.95238095308,18330.95238095308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.83322510822514,6.976044594494222,2627.700000000088,2627.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.88298619447416,25.894287749637506,0.3440847409657632,0.34391269859528034,20627.700000000088,1.1459833333333382,False,0,0,1
2025-07-05 17:30:00,454,peakcap_r0p97_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,170.4,170.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,18330.952380953076,18330.952380953076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8332251082251398,6.97604459449422,2627.700000000088,2627.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000000494,20457.300000029692,0.0,0,,0.0,0.0,,0.0,0.5,25.894287749637506,25.90732093641769,0.34391269859528034,0.3437407422459827,20627.700000000088,1.1459833333333382,False,0,0,1
2025-07-05 17:45:00,455,peakcap_r0p97_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,170.4,170.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,18330.95238095308,18330.95238095308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.83322510822514,6.976044594494222,2627.700000000088,2627.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000000494,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,25.90732093641769,25.921988034552818,0.3437407422459827,0.34356887187485974,20627.700000000088,1.1459833333333382,False,0,0,1
2025-07-05 18:00:00,456,peakcap_r0p97_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,30.78,30.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,17222.85714285782,17222.85714285782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7828571428571737,6.92214765717229,2488.0800000000854,2488.0800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.921988034552818,25.946495277152074,0.34356887187485974,0.34339708743892233,20488.080000000085,1.1382266666666714,False,0,0,1
2025-07-05 18:15:00,457,peakcap_r0p97_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,30.78,30.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17222.85714285782,17222.85714285782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7828571428571737,6.92214765717229,2488.0800000000854,2488.0800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000000494,20457.300000000163,0.0,0,,0.0,0.0,,0.0,0.5,25.946495277152074,25.972374406149076,0.34339708743892233,0.3432253888952029,20488.080000000085,1.1382266666666714,False,0,0,1
2025-07-05 18:30:00,458,peakcap_r0p97_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,30.78,30.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,17222.85714285782,17222.85714285782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7828571428571737,6.92214765717229,2488.0800000000854,2488.0800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.972374406149076,25.999509046777884,0.3432253888952029,0.3430537762007553,20488.080000000085,1.1382266666666714,False,0,0,1
2025-07-05 18:45:00,459,peakcap_r0p97_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,30.78,30.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,17222.85714285782,17222.85714285782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7828571428571737,6.92214765717229,2488.0800000000854,2488.0800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000000494,20457.300000000225,0.0,0,,0.0,0.0,,0.0,0.5,25.999509046777884,26.02777747923354,0.3430537762007553,0.34288224931265493,20488.080000000085,1.1382266666666714,False,0,0,1
2025-07-05 19:00:00,460,peakcap_r0p97_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16500.00000000028,16500.00000000028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000128,6.883604505632104,2397.000000000018,2397.000000000018,20397.00000000002,0.0,2397.000000000018,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.02777747923354,26.062474588290574,0.34288224931265493,0.3427108081879986,20397.00000000002,1.1331666666666678,False,0,0,1
2025-07-05 19:15:00,461,peakcap_r0p97_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16635.36768854849,16635.36768854849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7561530767522041,6.891043713596071,2414.0563287571094,2414.0563287571094,20414.05632875711,0.0,2414.0563287571094,0.0,20457.300000000494,20457.30000000012,0.0,0,,0.0,0.0,,0.0,0.5,26.062474588290574,26.097002366094056,0.3427108081879986,0.34253945278390463,20414.05632875711,1.134114240486506,False,0,0,1
2025-07-05 19:30:00,462,peakcap_r0p97_eta10_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.097002366094056,26.257012662007035,0.34253945278390463,0.3423681830575127,18000.0,1.0,False,0,0,0
2025-07-05 19:45:00,463,peakcap_r0p97_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,6567.7990622111865,6567.7990622111865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.8209748827763983,6.946063026409423,945.5426818386113,945.5426818386113,18945.54268183861,0.0,945.5426818386113,0.0,20457.300000000494,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,26.257012662007032,26.36764236468712,0.3423681830575127,0.342196998965984,18945.54268183861,1.052530148991034,False,1,0,0
2025-07-05 20:00:00,464,peakcap_r0p97_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,8000.000000000268,8000.000000000268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0000000000000335,7.104795737122567,1126.0000000000364,1126.0000000000364,19126.000000000036,0.0,1126.0000000000364,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.36764236468712,26.46754937302301,0.342196998965984,0.342025900466501,19126.000000000036,1.0625555555555575,False,1,0,0
2025-07-05 20:15:00,465,peakcap_r0p97_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,7999.999999999523,7999.999999999523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999999404,7.104795737122548,1125.9999999999345,1125.9999999999345,19125.999999999935,0.0,1125.9999999999345,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.46754937302301,26.56739591101337,0.342025900466501,0.34185488751626775,19125.999999999935,1.062555555555552,False,1,0,0
2025-07-05 20:30:00,466,peakcap_r0p97_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.5714285717,16978.5714285717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532591,6.909441838021998,2457.3000000000357,2457.3000000000357,20457.300000000036,0.0,2457.3000000000357,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.56739591101337,26.599701287370998,0.34185488751626775,0.3416839600725096,20457.300000000036,1.1365166666666686,False,0,0,1
2025-07-05 20:45:00,467,peakcap_r0p97_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428571875,16978.571428571875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532671,6.909441838022007,2457.3000000000575,2457.3000000000575,20457.300000000057,0.0,2457.3000000000575,0.0,20457.300000000494,20457.30000000209,0.0,0,,0.0,0.0,,0.0,0.5,26.599701287370998,26.63204142057455,0.3416839600725096,0.34151311809247337,20457.300000000057,1.13651666666667,False,0,0,1
2025-07-05 21:00:00,468,peakcap_r0p97_eta10_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.571428572337,16978.571428572337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.771753246753288,6.9094418380220315,2457.3000000001157,2457.3000000001157,20457.300000000116,0.0,2457.3000000001157,0.0,20457.300000000494,20457.300000000116,2.9103830456733704e-11,0,,0.0,0.0,,0.0,0.5,26.63204142057455,26.664271901869522,0.34151311809247337,0.3413423615334272,20457.300000000116,1.136516666666673,False,0,0,1
2025-07-05 21:15:00,469,peakcap_r0p97_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428572362,16978.571428572362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532892,6.9094418380220315,2457.3000000001193,2457.3000000001193,20457.30000000012,0.0,2457.3000000001193,0.0,20457.300000000494,20457.300000000127,3.2741809263825417e-11,0,,0.0,0.0,,0.0,0.5,26.664271901869522,26.696248825366517,0.3413423615334272,0.3411716903526605,20457.30000000012,1.1365166666666733,False,0,0,1
2025-07-05 21:30:00,470,peakcap_r0p97_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428571,16978.571428571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532272,6.9094418380219675,2457.2999999999447,2457.2999999999447,20457.299999999945,0.0,2457.2999999999447,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.696248825366517,26.727829404080914,0.3411716903526605,0.34100110450748417,20457.299999999945,1.1365166666666635,False,0,0,1
2025-07-05 21:45:00,471,peakcap_r0p97_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.57142857212,16978.57142857212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532782,6.909441838022024,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.727829404080914,26.758872581182278,0.34100110450748417,0.34083060395523046,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 22:00:00,472,peakcap_r0p97_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.57142857366,16978.57142857366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533482,6.909441838021946,2457.3000000003376,2457.3000000003376,20457.300000000338,0.0,2457.3000000003376,0.0,20457.300000000494,20457.300000000338,2.510205376893282e-10,0,,0.0,0.0,,0.0,0.5,26.758872581182278,26.789239633836083,0.34083060395523046,0.3406601886532528,20457.300000000338,1.1365166666666855,False,0,0,1
2025-07-05 22:15:00,473,peakcap_r0p97_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.789239633836083,26.818794767051923,0.34066018865325287,0.3404898585589262,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 22:30:00,474,peakcap_r0p97_eta10_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.818794767051923,26.84740569499522,0.3404898585589263,0.34031961362964686,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 22:45:00,475,peakcap_r0p97_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.84740569499522,26.87494420727331,0.34031961362964686,0.34014945382283207,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 23:00:00,476,peakcap_r0p97_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.87494420727331,26.901286717770827,0.34014945382283207,0.3399793790959207,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 23:15:00,477,peakcap_r0p97_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.901286717770827,26.926314793684284,0.3399793790959207,0.33980938940637273,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 23:30:00,478,peakcap_r0p97_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.926314793684284,26.949915662490348,0.33980938940637273,0.33963948471166955,20457.300000000087,1.1365166666666715,False,0,0,1
