timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-05 23:45:00,479,peakcap_r0p97_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,263.61047092297997,0.0,0.0585801046495511,-0.0585801046495511,0.0,0.0585801046495511,0.0585801046495511,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.949915662490348,26.970005616145038,0.33963948471166955,0.3354900382947518,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 00:00:00,480,peakcap_r0p97_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,713.6104709231079,0.0,0.15858010464957953,-0.15858010464957953,0.0,0.10000000000002843,0.10000000000002843,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.970005616145038,26.985097824173057,0.3354900382947518,0.3245491883401711,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 00:15:00,481,peakcap_r0p97_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,1163.6104709222675,0.0,0.2585801046493928,-0.2585801046493928,0.0,0.09999999999981327,0.09999999999981327,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.985097824173057,26.9951182059255,0.3245491883401711,0.30682033054971075,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 00:30:00,482,peakcap_r0p97_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,1613.6104709222675,0.0,0.3585801046493928,-0.3585801046493928,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.9951182059255,27.000000000000007,0.30682033054971075,0.2823068589272761,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 00:45:00,483,peakcap_r0p97_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,2021.494620017191,0.0,0.4492210266704869,-0.4492210266704869,0.0,0.09064092202109414,0.09064092202109414,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000007,27.0,0.2823068589272761,0.25164797270769784,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 01:00:00,484,peakcap_r0p97_eta10_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,1771.4285714278874,0.0,0.39365079365064165,-0.39365079365064165,0.0,0.05557023301984526,0.05557023301984526,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.25164797270769784,0.22477956763094714,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 01:15:00,485,peakcap_r0p97_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,1511.727677413155,0.0,0.33593948386959005,-0.33593948386959005,0.0,0.0577113097810516,0.0577113097810516,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.22477956763094714,0.20184520204077366,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 01:30:00,486,peakcap_r0p97_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,1243.5040170707216,0.0,0.2763342260157159,-0.2763342260157159,0.0,0.05960525785387416,0.05960525785387416,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.20184520204077366,0.18297157386803345,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 01:45:00,487,peakcap_r0p97_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,967.9061652919615,0.0,0.21509025895376924,-0.21509025895376924,0.0,0.06124396706194665,0.06124396706194665,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.18297157386803345,0.16826797809782706,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 02:00:00,488,peakcap_r0p97_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,686.1142743893415,0.0,0.152469838753187,-0.152469838753187,0.0,0.06262042020058223,0.06262042020058223,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.16826797809782706,0.15782583875869752,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 02:15:00,489,peakcap_r0p97_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,399.3350205004798,0.0,0.08874111566677328,-0.08874111566677328,0.0,0.06372872308641372,0.06372872308641372,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15782583875869752,0.15171831743804282,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 02:30:00,490,peakcap_r0p97_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,108.79643641810526,0.0,0.024176985870690056,-0.024176985870690056,0.0,0.06456412979608322,0.06456412979608322,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15171831743804282,0.15000000000006497,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 02:45:00,491,peakcap_r0p97_eta10_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16883.04547420641,95.5259543657056,0.0,0.021227989859045688,0.0,0.021227989859045688,0.021227989859045688,0.024176985870690056,0.045404975729735744,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.99933451455497,0.15000000000006497,0.1511721444042839,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 03:00:00,492,peakcap_r0p97_eta10_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16883.045474206392,95.52595436572417,0.0,0.021227989859049817,0.0,0.021227989859049817,4.128641872824801e-15,0.0,4.128641872824801e-15,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999334514554967,26.996465416854047,0.1511721444042839,0.15234370273630093,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 03:15:00,493,peakcap_r0p97_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.021227989859049817,0.0,0.021227989859049817,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.996465416854047,26.990688657558437,0.15234370273630093,0.1522675308849328,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 03:30:00,494,peakcap_r0p97_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.990688657558437,26.98274648915795,0.1522675308849328,0.15219139711949034,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 03:45:00,495,peakcap_r0p97_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.98274648915795,26.9726699560741,0.15219139711949034,0.1521153014209306,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 04:00:00,496,peakcap_r0p97_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.9726699560741,26.960499259084678,0.1521153014209306,0.15203924377022016,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 04:15:00,497,peakcap_r0p97_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.960499259084678,26.946283583084053,0.15203924377022016,0.15196322414833505,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 04:30:00,498,peakcap_r0p97_eta10_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.946283583084053,26.93008088637259,0.15196322414833505,0.15188724253626087,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 04:45:00,499,peakcap_r0p97_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.57142857212,16978.5714285721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532782,6.909441838022024,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.93008088637259,26.911957652377563,0.15188724253626087,0.151811298914993,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 05:00:00,500,peakcap_r0p97_eta10_mpc_tes,mpc,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,16978.571428572086,16978.571428572086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532766,6.909441838022011,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.3000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.911957652377563,26.891988604868647,0.15181129891499276,0.15173539326553528,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 05:15:00,501,peakcap_r0p97_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.891988604868647,26.870256387887558,0.15173539326553528,0.15165952556890253,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 05:30:00,502,peakcap_r0p97_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.870256387887558,26.846851211762353,0.15165952556890253,0.15158369580611808,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 05:45:00,503,peakcap_r0p97_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,16978.57142857212,16978.5714285721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532782,6.909441838022024,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.846851211762353,26.82187046672227,0.15158369580611808,0.15150790395821528,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 06:00:00,504,peakcap_r0p97_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,12.66,12.66,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,17079.047619048306,17079.047619048306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7763203463203775,6.914706156799182,2469.9600000000864,2469.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.82187046672227,26.79466473433905,0.15150790395821503,0.15143215000623594,20469.960000000086,1.1372200000000048,False,0,0,1
2025-07-06 06:15:00,505,peakcap_r0p97_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,12.66,12.66,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,17079.047619048306,17079.047619048306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7763203463203775,6.914706156799182,2469.9600000000864,2469.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.794664734339047,26.76610229456311,0.15143215000623594,0.15135643393123283,20469.960000000086,1.1372200000000048,False,0,0,1
2025-07-06 06:30:00,506,peakcap_r0p97_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,12.66,12.66,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,17079.047619048306,17079.047619048306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7763203463203775,6.914706156799182,2469.9600000000864,2469.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.76610229456311,26.736299436778502,0.15135643393123283,0.15128075571426722,20469.960000000086,1.1372200000000048,False,0,0,1
2025-07-06 06:45:00,507,peakcap_r0p97_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,12.66,12.66,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,17079.047619048306,17079.047619048306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7763203463203775,6.914706156799182,2469.9600000000864,2469.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.736299436778502,26.70537779588855,0.15128075571426722,0.1512051153364101,20469.960000000086,1.1372200000000048,False,0,0,1
2025-07-06 07:00:00,508,peakcap_r0p97_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,169.56,169.56,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,18324.285714286412,18230.933687064018,93.35202722239544,0.0,0.020744894938310096,0.0,0.020744894938310096,0.020744894938310096,0.0,0.020744894938310096,0.1,2,14000.0,22000.0,0.8329220779221096,6.975737463848778,2626.860000000088,2626.860000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.70537779588855,26.66482468575597,0.1512051153364101,0.1523482753563676,20626.860000000088,1.1459366666666715,False,0,0,1
2025-07-06 07:15:00,509,peakcap_r0p97_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,169.56,169.56,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,18324.285714286412,18230.933687064018,93.35202722239544,0.0,0.020744894938310096,0.0,0.020744894938310096,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8329220779221096,6.975737463848778,2626.860000000088,2626.860000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.66482468575597,26.623458589218885,0.1523482753563676,0.15349086379631513,20626.860000000088,1.1459366666666715,False,0,0,1
2025-07-06 07:30:00,510,peakcap_r0p97_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,169.56,169.56,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,18324.28571428641,18324.28571428641,0.0,0.0,0.0,0.0,0.0,0.020744894938310096,0.0,0.020744894938310096,0.1,2,14000.0,22000.0,0.8329220779221095,6.975737463848776,2626.860000000088,2626.860000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.623458589218885,26.580713557575127,0.15349086379631513,0.15341411836441698,20626.860000000088,1.1459366666666715,False,0,0,1
2025-07-06 07:45:00,511,peakcap_r0p97_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,169.56,169.56,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,18324.285714286412,18306.65059229512,17.635121991293065,0.0,0.003918915998065126,0.0,0.003918915998065126,0.003918915998065126,0.0,0.003918915998065126,0.1,2,14000.0,22000.0,0.8329220779221096,6.975737463848778,2626.860000000088,2626.860000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.580713557575127,26.537563272501096,0.15341411836441698,0.15356764762012112,20626.860000000088,1.1459366666666715,False,0,0,1
2025-07-06 08:00:00,512,peakcap_r0p97_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,472.92,472.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.003918915998065126,0.0,0.003918915998065126,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17527.08,0.0,0.0,472.92,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.537563272501092,26.631314482456016,0.15356764762012112,0.15349086379631108,18000.0,1.0,False,0,0,0
2025-07-06 08:15:00,513,peakcap_r0p97_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,472.92,472.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17527.08,0.0,0.0,472.92,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.631314482456016,26.724036835278593,0.15349086379631108,0.15341411836441293,18000.0,1.0,False,0,0,0
2025-07-06 08:30:00,514,peakcap_r0p97_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,472.92,472.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17527.08,0.0,0.0,472.92,20457.300000000494,20308.38,0.0,0,,0.0,0.0,,0.0,0.5,26.724036835278593,26.815877864008787,0.15341411836441293,0.15333741130523074,18000.0,1.0,False,0,0,0
2025-07-06 08:45:00,515,peakcap_r0p97_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,472.92,472.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17527.08,0.0,0.0,472.92,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.815877864008787,26.906985812364436,0.15333741130523074,0.15326074259957814,18000.0,1.0,False,0,0,0
2025-07-06 09:00:00,516,peakcap_r0p97_eta10_mpc_tes,mpc,27.0,23.0,18000.0,1454.1,1454.1,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16545.9,0.0,0.0,1454.1,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.906985812364436,26.997509017169886,0.15326074259957814,0.15318411222827835,18000.0,1.0,False,0,0,0
2025-07-06 09:15:00,517,peakcap_r0p97_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1454.1,1454.1,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,16500.0,16482.382504315046,17.617495684952914,0.0,0.003914999041100648,0.0,0.003914999041100648,0.003914999041100648,0.0,0.003914999041100648,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18942.9,0.0,942.9000000000001,0.0,20457.300000000494,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.997509017169886,26.963977421506637,0.15318411222827835,0.1533375263658289,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 09:30:00,518,peakcap_r0p97_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1454.1,1454.1,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.003914999041100648,0.0,0.003914999041100648,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19635.9,0.0,1635.9,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.963977421506637,26.8894687844393,0.1533375263658289,0.153260857602646,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 09:45:00,519,peakcap_r0p97_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1454.1,1454.1,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19635.9,0.0,1635.9,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.8894687844393,26.81573901931322,0.153260857602646,0.15318422717384467,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 10:00:00,520,peakcap_r0p97_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1418.88,1418.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,15.678625248297564,0.0,0.0034841389440661255,-0.0034841389440661255,0.0,0.0034841389440661255,0.0034841389440661255,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16581.12,0.0,0.0,1418.88,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.81573901931322,26.90780790100296,0.15318422717384467,0.15287094083851413,18000.0,1.0,False,0,0,0
2025-07-06 10:15:00,521,peakcap_r0p97_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,1418.88,1418.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,0.0,0.0,0.0,15.67862524799087,0.0,0.0034841389439979713,-0.0034841389439979713,0.0,6.815424960504579e-14,6.815424960504579e-14,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16581.12,0.0,0.0,1418.88,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.90780790100296,27.0,0.15287094083851413,0.1525578111463559,18000.0,1.0,False,0,0,0
2025-07-06 10:30:00,522,peakcap_r0p97_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1418.88,1418.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,22000.0,21565.67862524799,434.3213747520091,0.0,0.09651586105600202,0.0,0.09651586105600202,0.09651586105600202,0.0034841389439979713,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19671.12,0.0,1671.12,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,26.93082647608838,0.1525578111463559,0.15815183907782285,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 10:45:00,523,peakcap_r0p97_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1418.88,1418.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,22000.0,21115.67862524799,884.3213747520091,0.0,0.19651586105600202,0.0,0.19651586105600202,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19671.12,0.0,1671.12,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.93082647608838,26.866328532444296,0.15815183907782285,0.16961806999532406,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 11:00:00,524,peakcap_r0p97_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,1341.54,1341.54,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,21115.67862524799,884.3213747520094,0.0,0.1965158610560021,0.0,0.1965158610560021,8.326672684688674e-17,0.0,8.326672684688674e-17,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19748.46,0.0,1748.46,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.866328532444296,26.803234487382213,0.16961806999532406,0.18107856779736653,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 11:15:00,525,peakcap_r0p97_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,1341.54,1341.54,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,22000.0,20665.67862524799,1334.3213747520094,0.0,0.2965158610560021,0.0,0.2965158610560021,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19748.46,0.0,1748.46,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.803234487382213,26.745036604286117,0.1810785677973665,0.19840833535050795,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 11:30:00,526,peakcap_r0p97_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,1341.54,1341.54,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,22000.0,20215.678625247994,1784.3213747520058,0.0,0.3965158610560013,0.0,0.3965158610560013,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19748.46,0.0,1748.46,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.745036604286117,26.691827508462822,0.19840833535050795,0.22160443801987276,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 11:45:00,527,peakcap_r0p97_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,1341.54,1341.54,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,22000.0,19765.678625247994,2234.321374752006,0.0,0.49651586105600126,0.0,0.49651586105600126,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19748.46,0.0,1748.46,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.691827508462822,26.643693795535945,0.22160443801987276,0.2506639426379029,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 12:00:00,528,peakcap_r0p97_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,927.36,927.36,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,22000.0,19315.678625247998,2684.321374752002,0.0,0.5965158610560005,0.0,0.5965158610560005,0.09999999999999926,0.0,0.09999999999999926,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20162.64,0.0,2162.64,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.643693795535945,26.600715574381653,0.2506639426379029,0.28558391750362405,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 12:15:00,529,peakcap_r0p97_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,927.36,927.36,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,22000.0,19765.678625247994,2234.321374752006,0.0,0.49651586105600126,0.0,0.49651586105600126,0.09999999999999926,0.0,0.09999999999999926,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20162.64,0.0,2162.64,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.60071557438165,26.556216038326767,0.28558391750362405,0.31461143238191236,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 12:30:00,530,peakcap_r0p97_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,927.36,927.36,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,22000.0,20215.678625247994,1784.3213747520058,0.0,0.3965158610560013,0.0,0.3965158610560013,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20162.64,0.0,2162.64,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.556216038326767,26.510299035192777,0.31461143238191236,0.3377494335027615,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 12:45:00,531,peakcap_r0p97_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,927.36,927.36,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,22000.0,20665.678625247994,1334.3213747520058,0.0,0.2965158610560013,0.0,0.2965158610560013,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20162.64,0.0,2162.64,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.510299035192777,26.463060518066047,0.3377494335027615,0.3550008656230502,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 13:00:00,532,peakcap_r0p97_eta10_mpc_tes,mpc,30.0,26.0,18000.0,1057.26,1057.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,22000.0,21115.678625247994,884.3213747520058,0.0,0.1965158610560013,0.0,0.1965158610560013,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20032.74,0.0,2032.74,0.0,20457.300000000494,20457.30000000017,0.0,0,,0.0,0.0,,0.0,0.5,26.463060518066047,26.414588212962567,0.3550008656230502,0.3663686720272788,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 13:15:00,533,peakcap_r0p97_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,1057.26,1057.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,22000.0,21550.000000000004,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,0.09651586105600211,0.0,0.09651586105600211,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20032.74,0.0,2032.74,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.414588212962567,26.36507891096976,0.3663686720272788,0.37206048769126515,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 13:30:00,534,peakcap_r0p97_eta10_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,1057.26,1057.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.09999999999999919,0.0,0.09999999999999919,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20032.74,0.0,2032.74,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.36507891096976,26.314484776253234,0.37206048769126515,0.37187445744741954,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 13:45:00,535,peakcap_r0p97_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,1057.26,1057.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20032.74,0.0,2032.74,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.314484776253234,26.26624221743283,0.37187445744741954,0.37168852021869586,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 14:00:00,536,peakcap_r0p97_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,2508.0,2508.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18582.0,0.0,582.0,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.26624221743283,26.22038446218756,0.37168852021869586,0.37150267595858655,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 14:15:00,537,peakcap_r0p97_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,2508.0,2508.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18582.0,0.0,582.0,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.22038446218756,26.17693550121971,0.37150267595858655,0.3713169246206073,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 14:30:00,538,peakcap_r0p97_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,2508.0,2508.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18582.0,0.0,582.0,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.17693550121971,26.13928498003792,0.3713169246206073,0.377006266158297,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 14:45:00,539,peakcap_r0p97_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,2508.0,2508.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,22000.0,21822.17675454756,177.82324545244046,0.0,0.039516276767208994,0.0,0.039516276767208994,0.06048372323279101,0.0,0.06048372323279101,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18582.0,0.0,582.0,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.13928498003792,26.102002820754585,0.377006266158297,0.37913934428529145,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 15:00:00,540,peakcap_r0p97_eta10_mpc_tes,mpc,33.0,29.0,18000.0,1731.06,1731.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,22000.0,21372.17675454756,627.8232454524405,0.0,0.13951627676720899,0.0,0.13951627676720899,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19358.94,0.0,1358.9400000000019,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.102002820754585,26.070512729228735,0.37913934428529145,0.3871463558732224,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 15:15:00,541,peakcap_r0p97_eta10_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,1731.06,1731.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,22000.0,20922.176754547563,1077.8232454524368,0.0,0.23951627676720819,0.0,0.23951627676720819,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19358.94,0.0,1358.9400000000019,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.070512729228735,26.044782125079234,0.3871463558732223,0.4010243639553592,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 15:30:00,542,peakcap_r0p97_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,1731.06,1731.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,22000.0,21372.176754547563,627.8232454524368,0.0,0.13951627676720818,0.0,0.13951627676720818,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19358.94,0.0,1358.9400000000019,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.04478212507923,26.01801915895398,0.4010243639553592,0.40902043303345503,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 15:45:00,543,peakcap_r0p97_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,1731.06,1731.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,22000.0,21822.176754547563,177.82324545243682,0.0,0.03951627676720818,0.0,0.03951627676720818,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19358.94,0.0,1358.9400000000019,0.0,20457.300000000494,20457.300000000167,0.0,0,,0.0,0.0,,0.0,0.5,26.01801915895398,25.9902107738938,0.40902043303345503,0.41113750407701183,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 16:00:00,544,peakcap_r0p97_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,1280.52,1280.52,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.03951627676720818,0.0,0.03951627676720818,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19809.48,0.0,1809.48,0.0,20457.300000000494,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.9902107738938,25.96337598106286,0.41113750407701183,0.41093193532497335,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 16:15:00,545,peakcap_r0p97_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,1280.52,1280.52,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19809.48,0.0,1809.48,0.0,20457.300000000494,20457.300000000218,0.0,0,,0.0,0.0,,0.0,0.5,25.96337598106286,25.938805573123364,0.41093193532497335,0.4107264693573109,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 16:30:00,546,peakcap_r0p97_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,1280.52,1280.52,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19809.48,0.0,1809.48,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.938805573123364,25.916440357616867,0.4107264693573109,0.41052110612263226,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 16:45:00,547,peakcap_r0p97_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,1280.52,1280.52,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19809.48,0.0,1809.48,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.916440357616867,25.896212623900162,0.41052110612263226,0.41031584556957096,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 17:00:00,548,peakcap_r0p97_eta10_mpc_tes,mpc,36.0,32.0,18000.0,517.92,517.92,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,21089.04761904829,21089.04761904829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9585930735931042,7.088231330472264,2975.220000000085,2975.220000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.896212623900162,25.884878570747865,0.41031584556957096,0.4101106876467862,20975.220000000085,1.1652900000000048,False,0,0,1
2025-07-06 17:15:00,549,peakcap_r0p97_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,517.92,517.92,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,21089.04761904829,21089.04761904829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9585930735931042,7.088231330472264,2975.220000000085,2975.220000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.884878570747865,25.875483767008962,0.4101106876467862,0.40990563230296284,20975.220000000085,1.1652900000000048,False,0,0,1
2025-07-06 17:30:00,550,peakcap_r0p97_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,517.92,517.92,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,21089.04761904829,21089.04761904829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9585930735931042,7.088231330472264,2975.220000000085,2975.220000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000000494,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,25.875483767008962,25.86793701190572,0.40990563230296284,0.4097006794868114,20975.220000000085,1.1652900000000048,False,0,0,1
2025-07-06 17:45:00,551,peakcap_r0p97_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,517.92,517.92,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,17974.486589723667,17974.486589723663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8170221177147121,6.959342117212135,2582.785310305182,2582.785310305182,20064.865310305184,0.0,2064.865310305182,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.86793701190572,25.88549913805045,0.4097006794868114,0.409495829147068,20582.785310305182,1.1434880727947323,False,0,0,1
2025-07-06 18:00:00,552,peakcap_r0p97_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,88.62,88.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,17611.88361503398,17611.883615033978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8005401643197264,6.941745343642015,2537.09733549428,2537.09733549428,20448.47733549428,0.0,2448.47733549428,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.88549913805045,25.907293932151205,0.409495829147068,0.40929108123249447,20537.09733549428,1.1409498519719043,False,0,0,1
2025-07-06 18:15:00,553,peakcap_r0p97_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,88.62,88.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17681.90476190544,17681.90476190544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8037229437229746,6.945192606957345,2545.9200000000856,2545.9200000000856,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.907293932151205,25.929950711570978,0.40929108123249447,0.40908643569187825,20545.920000000086,1.1414400000000047,False,0,0,1
2025-07-06 18:30:00,554,peakcap_r0p97_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,88.62,88.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,17681.90476190544,17681.90476190544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8037229437229746,6.945192606957345,2545.9200000000856,2545.9200000000856,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.929950711570978,25.95388112833893,0.40908643569187825,0.40888189247403234,20545.920000000086,1.1414400000000047,False,0,0,1
2025-07-06 18:45:00,555,peakcap_r0p97_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,88.62,88.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,17681.90476190544,17681.90476190544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8037229437229746,6.945192606957345,2545.9200000000856,2545.9200000000856,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.95388112833893,25.978963360692944,0.40888189247403234,0.40867745152779533,20545.920000000086,1.1414400000000047,False,0,0,1
2025-07-06 19:00:00,556,peakcap_r0p97_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16499.999999999996,16499.999999999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999999,6.8836045056320385,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.978963360692944,26.01393504916677,0.40867745152779533,0.40847311280203147,20397.0,1.1331666666666667,False,0,0,1
