timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-06 19:15:00,557,peakcap_r0p97_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16500.000000000004,16500.000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000001,6.883604505632041,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000000494,20457.30000000011,0.0,0,,0.0,0.0,,0.0,0.5,26.01393504916677,26.04975111954193,0.40847311280203147,0.40826887624563046,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 19:30:00,558,peakcap_r0p97_eta10_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16499.999999999996,16499.999999999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999999,6.8836045056320385,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.04975111954193,26.086277203716765,0.40826887624563046,0.4080647418075077,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 19:45:00,559,peakcap_r0p97_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.08627720371676,26.247125786316317,0.4080647418075077,0.40786070943660396,18000.0,1.0,False,0,0,0
2025-07-06 20:00:00,560,peakcap_r0p97_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.300000000494,20457.300000000294,0.0,0,,0.0,0.0,,0.0,0.5,26.247125786316317,26.407710700405545,0.40786070943660396,0.4076567790818857,18000.0,1.0,False,0,0,0
2025-07-06 20:15:00,561,peakcap_r0p97_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,5999.999999998969,5999.999999998969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7499999999998711,6.864988558352251,873.999999999869,873.999999999869,18873.99999999987,0.0,873.999999999869,0.0,20457.300000000494,20457.300000000156,0.0,0,,0.0,0.0,,0.0,0.5,26.407710700405545,26.522893830929384,0.4076567790818857,0.4074529506923448,18873.99999999987,1.0485555555555484,False,1,0,0
2025-07-06 20:30:00,562,peakcap_r0p97_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,6416.112029915796,6416.112029915796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.8020140037394744,6.925629813520552,926.4301157693917,926.4301157693917,18926.43011576939,0.0,926.4301157693917,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.522893830929384,26.634667976977404,0.4074529506923448,0.4072492242169986,18926.43011576939,1.0514683397649662,False,1,0,0
2025-07-06 20:45:00,563,peakcap_r0p97_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428569427,16978.571428569427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467531557,6.9094418380218805,2457.2999999997483,2457.2999999997483,20457.29999999975,0.0,2457.2999999997483,0.0,20457.300000000494,20457.30000000026,0.0,0,,0.0,0.0,,0.0,0.5,26.634667976977404,26.666811422551937,0.4072492242169986,0.4070455996048901,20457.29999999975,1.1365166666666526,False,0,0,1
2025-07-06 21:00:00,564,peakcap_r0p97_eta10_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.5714285739,16978.5714285739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533591,6.909441838022116,2457.300000000312,2457.300000000312,20457.300000000312,0.0,2457.300000000312,0.0,20457.300000000494,20457.300000000312,2.255546860396862e-10,0,,0.0,0.0,,0.0,0.5,26.666811422551937,26.69884632258578,0.4070455996048901,0.4068420768050877,20457.300000000312,1.136516666666684,False,0,0,1
2025-07-06 21:15:00,565,peakcap_r0p97_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428572202,16978.571428572202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532819,6.909441838022028,2457.3000000000975,2457.3000000000975,20457.300000000097,0.0,2457.3000000000975,0.0,20457.300000000494,20457.300000001065,1.0913936421275139e-11,0,,0.0,0.0,,0.0,0.5,26.69884632258578,26.730628764966244,0.4068420768050877,0.4066386557666852,20457.300000000097,1.1365166666666722,False,0,0,1
2025-07-06 21:30:00,566,peakcap_r0p97_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.57142857456,16978.57142857456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533891,6.909441838022149,2457.300000000396,2457.300000000396,20457.300000000396,0.0,2457.300000000396,0.0,20457.300000000494,20457.300000000396,3.092281986027956e-10,0,,0.0,0.0,,0.0,0.5,26.730628764966244,26.762015956520365,0.4066386557666852,0.40643533643880186,20457.300000000396,1.1365166666666886,False,0,0,1
2025-07-06 21:45:00,567,peakcap_r0p97_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428571224,16978.571428571224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532374,6.909441838021977,2457.299999999974,2457.299999999974,20457.299999999974,0.0,2457.299999999974,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.762015956520365,26.792866834264263,0.40643533643880186,0.40623211877058246,20457.299999999974,1.1365166666666653,False,0,0,1
2025-07-06 22:00:00,568,peakcap_r0p97_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.792866834264263,26.82304266924449,0.40623211877058246,0.4060290027111972,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 22:15:00,569,peakcap_r0p97_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.82304266924449,26.85240766038616,0.4060290027111972,0.4058259882098416,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 22:30:00,570,peakcap_r0p97_eta10_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.85240766038616,26.880829515804454,0.4058259882098416,0.4056230752157367,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 22:45:00,571,peakcap_r0p97_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.880829515804454,26.90818001909049,0.4056230752157367,0.40542026367812883,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 23:00:00,572,peakcap_r0p97_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.90818001909049,26.934335578146538,0.40542026367812883,0.4052175535462898,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 23:15:00,573,peakcap_r0p97_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,261.3564692764923,0.0,0.05807921539477607,-0.05807921539477607,0.0,0.05807921539477607,0.05807921539477607,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.934335578146538,26.95721758070081,0.4052175535462898,0.4010693458975889,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 23:30:00,574,peakcap_r0p97_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,711.3564692767181,0.0,0.15807921539482625,-0.15807921539482625,0.0,0.10000000000005019,0.10000000000005019,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.95721758070081,26.975309447810332,0.4010693458975889,0.39012973409183943,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 23:45:00,575,peakcap_r0p97_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,1161.3564692766936,0.0,0.2580792153948208,-0.2580792153948208,0.0,0.09999999999999457,0.09999999999999457,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.975309447810332,26.98852346643495,0.39012973409183943,0.37240211383112365,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 00:00:00,576,peakcap_r0p97_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,1611.356469277288,0.0,0.35807921539495285,-0.35807921539495285,0.0,0.10000000000013204,0.10000000000013204,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.98852346643495,26.996778416567427,0.37240211383112365,0.3478898791196597,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 00:15:00,577,peakcap_r0p97_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,2061.356469277288,0.0,0.4580792153949529,-0.4580792153949529,0.0,0.10000000000000003,0.10000000000000003,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.996778416567427,26.99999999999999,0.3478898791196597,0.3165964222646819,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 00:30:00,578,peakcap_r0p97_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,2260.8550019656636,0.0,0.5024122226590364,-0.5024122226590364,0.0,0.04433300726408351,0.04433300726408351,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99999999999999,27.0,0.3165964222646819,0.2823068589272563,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 00:45:00,579,peakcap_r0p97_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,2021.4946200162437,0.0,0.4492210266702764,-0.4492210266702764,0.0,0.05319119598875999,0.05319119598875999,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2823068589272563,0.2516479727076924,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 01:00:00,580,peakcap_r0p97_eta10_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,1771.4285714278874,0.0,0.39365079365064165,-0.39365079365064165,0.0,0.05557023301963476,0.05557023301963476,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2516479727076924,0.2247795676309417,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 01:15:00,581,peakcap_r0p97_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,1511.727677413155,0.0,0.33593948386959005,-0.33593948386959005,0.0,0.0577113097810516,0.0577113097810516,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2247795676309417,0.20184520204076822,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 01:30:00,582,peakcap_r0p97_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,1243.5040170707216,0.0,0.2763342260157159,-0.2763342260157159,0.0,0.05960525785387416,0.05960525785387416,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.20184520204076822,0.182971573868028,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 01:45:00,583,peakcap_r0p97_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,967.9061652919615,0.0,0.21509025895376924,-0.21509025895376924,0.0,0.06124396706194665,0.06124396706194665,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.182971573868028,0.16826797809782165,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 02:00:00,584,peakcap_r0p97_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,686.1142743893415,0.0,0.152469838753187,-0.152469838753187,0.0,0.06262042020058223,0.06262042020058223,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.16826797809782165,0.1578258387586921,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 02:15:00,585,peakcap_r0p97_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,399.3350205004798,0.0,0.08874111566677328,-0.08874111566677328,0.0,0.06372872308641372,0.06372872308641372,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1578258387586921,0.1517183174380374,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 02:30:00,586,peakcap_r0p97_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,108.79643641810526,0.0,0.024176985870690056,-0.024176985870690056,0.0,0.06456412979608322,0.06456412979608322,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1517183174380374,0.15000000000005956,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 02:45:00,587,peakcap_r0p97_eta10_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.57142857211,16883.0454742062,95.525954365914,0.0,0.021227989859092,0.0,0.021227989859092,0.021227989859092,0.024176985870690056,0.045404975729782054,0.1,2,14000.0,22000.0,0.7717532467532778,6.909441838022022,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.99933451455497,0.15000000000005956,0.1511721444042812,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 03:00:00,588,peakcap_r0p97_eta10_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16883.04547420618,95.52595436593509,0.0,0.02122798985909669,0.0,0.02122798985909669,4.687222832089333e-15,0.0,4.687222832089333e-15,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.999334514554967,26.99646541685405,0.1511721444042812,0.15234370273630102,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 03:15:00,589,peakcap_r0p97_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16972.736988892873,5.834439679240843,0.0,0.0012965421509424095,0.0,0.0012965421509424095,0.01993144770815428,0.0,0.01993144770815428,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99646541685405,26.990732415856037,0.15234370273630102,0.15234370273630077,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 03:30:00,590,peakcap_r0p97_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0012965421509424095,0.0,0.0012965421509424095,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.990732415856037,26.982790001315127,0.15234370273630077,0.15226753088493264,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 03:45:00,591,peakcap_r0p97_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.982790001315127,26.97271322347539,0.15226753088493264,0.15219139711949017,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 04:00:00,592,peakcap_r0p97_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.97271322347539,26.96054228310684,0.15219139711949017,0.15211530142093044,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 04:15:00,593,peakcap_r0p97_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.96054228310684,26.94632636509609,0.15211530142093044,0.15203924377022,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 04:30:00,594,peakcap_r0p97_eta10_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16955.2278003832,23.343628188914046,0.0,0.005187472930869788,0.0,0.005187472930869788,0.005187472930869788,0.0,0.005187472930869788,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.94632636509609,26.93029850494723,0.15203924377022,0.15226798818302348,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 04:45:00,595,peakcap_r0p97_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.005187472930869788,0.0,0.005187472930869788,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.93029850494723,26.91217404684772,0.15226798818302348,0.15219185418893197,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 05:00:00,596,peakcap_r0p97_eta10_mpc_tes,mpc,30.0,26.0,18000.0,45.96,45.96,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,17343.333333334012,17343.333333334012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7883333333333642,6.928298831656887,2503.2600000000857,2503.2600000000857,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.91217404684772,26.889468067834198,0.15219185418893197,0.1521157582618375,20503.260000000086,1.1390700000000047,False,0,0,1
2025-07-07 05:15:00,597,peakcap_r0p97_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,45.96,45.96,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,17343.333333334012,17343.333333334012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7883333333333642,6.928298831656887,2503.2600000000857,2503.2600000000857,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.889468067834198,26.865014314588215,0.1521157582618375,0.15203970038270662,20503.260000000086,1.1390700000000047,False,0,0,1
2025-07-07 05:30:00,598,peakcap_r0p97_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,45.96,45.96,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,17343.333333334012,17343.333333334012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7883333333333642,6.928298831656887,2503.2600000000857,2503.2600000000857,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.865014314588215,26.838902910839607,0.15203970038270662,0.15196368053251527,20503.260000000086,1.1390700000000047,False,0,0,1
2025-07-07 05:45:00,599,peakcap_r0p97_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,45.96,45.96,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,17343.333333334012,17343.333333334012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7883333333333642,6.928298831656887,2503.2600000000857,2503.2600000000857,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.838902910839607,26.8112311607065,0.15196368053251527,0.15188769869224902,20503.260000000086,1.1390700000000047,False,0,0,1
2025-07-07 06:00:00,600,peakcap_r0p97_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,358.8,358.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,19826.190476191157,19826.190476191157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9011904761905072,7.040300584563955,2816.100000000086,2816.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.8112311607065,26.76348170299105,0.15188769869224902,0.1518117548429029,20816.100000000086,1.1564500000000049,False,0,0,1
2025-07-07 06:15:00,601,peakcap_r0p97_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,358.8,358.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,19826.190476191157,19826.190476191157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9011904761905072,7.040300584563955,2816.100000000086,2816.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.763481702991047,26.714491096337873,0.1518117548429029,0.15173584896548145,20816.100000000086,1.1564500000000049,False,0,0,1
2025-07-07 06:30:00,602,peakcap_r0p97_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,358.8,358.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,19826.190476191157,19826.190476191157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9011904761905072,7.040300584563955,2816.100000000086,2816.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.714491096337873,26.66437498011471,0.15173584896548145,0.15165998104099873,20816.100000000086,1.1564500000000049,False,0,0,1
2025-07-07 06:45:00,603,peakcap_r0p97_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,358.8,358.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,19826.190476191157,19826.190476191157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9011904761905072,7.040300584563955,2816.100000000086,2816.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.66437498011471,26.613254342864924,0.15165998104099873,0.15158415105047823,20816.100000000086,1.1564500000000049,False,0,0,1
2025-07-07 07:00:00,604,peakcap_r0p97_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,1124.64,1124.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,21947.448710742865,52.551289257133675,0.0,0.011678064279363038,0.0,0.011678064279363038,0.011678064279363038,0.0,0.011678064279363038,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19965.36,0.0,1965.36,0.0,20457.300000000494,20164.32,0.0,0,,0.0,0.0,,0.0,0.5,26.613254342864924,26.545345564478012,0.15158415105047823,0.15219444525136558,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 07:15:00,605,peakcap_r0p97_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1124.64,1124.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,22000.0,21944.508789008887,55.49121099111208,0.0,0.012331380220247129,0.0,0.012331380220247129,0.0006533159408840909,0.0,0.0006533159408840909,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19965.36,0.0,1965.36,0.0,20457.300000000494,20164.32,0.0,0,,0.0,0.0,,0.0,0.5,26.545345564478012,26.476799724733528,0.15219444525136558,0.15284281661667942,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 07:30:00,606,peakcap_r0p97_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1124.64,1124.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,22000.0,21944.508789008796,55.491210991202365,0.0,0.012331380220267193,0.0,0.012331380220267193,2.006381172314775e-14,0.0,2.006381172314775e-14,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19965.36,0.0,1965.36,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.476799724733528,26.40772797614208,0.15284281661667942,0.1534908637963118,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 07:45:00,607,peakcap_r0p97_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,1124.64,1124.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,22000.0,21944.508789008796,55.491210991202365,0.0,0.012331380220267193,0.0,0.012331380220267193,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19965.36,0.0,1965.36,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.40772797614208,26.338266798488256,0.1534908637963118,0.15413858695235436,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 08:00:00,608,peakcap_r0p97_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1957.26,1957.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012331380220267193,0.0,0.012331380220267193,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16042.74,0.0,0.0,1957.26,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.338266798488252,26.4331390511095,0.15413858695235436,0.15406151765887818,18000.0,1.0,False,0,0,0
2025-07-07 08:15:00,609,peakcap_r0p97_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1957.26,1957.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16042.74,0.0,0.0,1957.26,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.4331390511095,26.5269761407334,0.15406151765887818,0.15398448690004876,18000.0,1.0,False,0,0,0
2025-07-07 08:30:00,610,peakcap_r0p97_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1957.26,1957.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16042.74,0.0,0.0,1957.26,20457.300000000494,20336.46,0.0,0,,0.0,0.0,,0.0,0.5,26.5269761407334,26.61992563587041,0.15398448690004876,0.15390749465659875,18000.0,1.0,False,0,0,0
2025-07-07 08:45:00,611,peakcap_r0p97_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1957.26,1957.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16042.74,0.0,0.0,1957.26,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.61992563587041,26.712135815509335,0.15390749465659875,0.15383054090927045,18000.0,1.0,False,0,0,0
2025-07-07 09:00:00,612,peakcap_r0p97_eta10_mpc_tes,mpc,27.0,23.0,18000.0,2570.4,2570.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15429.6,0.0,0.0,2570.4,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.712135815509335,26.803755051547096,0.15383054090927045,0.15375362563881584,18000.0,1.0,False,0,0,0
2025-07-07 09:15:00,613,peakcap_r0p97_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,2570.4,2570.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15429.6,0.0,0.0,2570.4,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.803755051547096,26.894931190722843,0.15375362563881584,0.15367674882599644,18000.0,1.0,False,0,0,0
2025-07-07 09:30:00,614,peakcap_r0p97_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,2570.4,2570.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15429.6,0.0,0.0,2570.4,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.894931190722843,26.98581093870366,0.15367674882599644,0.15359991045158344,18000.0,1.0,False,0,0,0
2025-07-07 09:45:00,615,peakcap_r0p97_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,2570.4,2570.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,16500.0,16498.294749445617,1.7052505543839094,0.0,0.00037894456764086875,0.0,0.00037894456764086875,0.00037894456764086875,0.0,0.00037894456764086875,0.1,2,14000.0,22000.0,0.75,6.883604505632046,2396.999999999998,2396.999999999998,17826.6,0.0,0.0,173.4000000000019,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.98581093870366,26.952802038339,0.15359991045158344,0.15354537348970657,20397.0,1.1331666666666667,False,0,0,1
2025-07-07 10:00:00,616,peakcap_r0p97_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,2722.5,2722.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,16567.74970570532,16117.749705707392,449.9999999979262,0.0,0.09999999999953915,0.0,0.09999999999953915,0.09962105543189828,0.0,0.09962105543189828,0.1,2,14000.0,22000.0,0.7530795320775144,6.88734091588122,2405.53646291887,2405.53646291887,17683.03646291887,0.0,0.0,316.9635370811302,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.952802038339,26.92333440744328,0.15354537348970657,0.15934360080293464,20405.53646291887,1.133640914606604,False,0,0,1
2025-07-07 10:15:00,617,peakcap_r0p97_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,2722.5,2722.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,18274.143514810337,17824.14351481033,450.0000000000073,0.0,0.10000000000000162,0.0,0.10000000000000162,4.62463400907609e-13,0.0,4.62463400907609e-13,0.1,2,14000.0,22000.0,0.8306428870368335,6.973421123168459,2620.542082866101,2620.542082866101,17898.0420828661,0.0,0.0,101.95791713389917,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.92333440744328,26.881875683169877,0.15934360080293464,0.16513892900253327,20620.5420828661,1.145585671270339,False,0,0,1
2025-07-07 10:30:00,618,peakcap_r0p97_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,2722.5,2722.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,16975.980554511305,16525.980554511305,450.0,0.0,0.1,0.0,0.1,1.609823385706477e-15,0.0,1.609823385706477e-15,0.1,2,14000.0,22000.0,0.7716354797505138,6.909305375070238,2456.973549868424,2456.973549868424,17734.473549868424,0.0,0.0,265.526450131576,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.881875683169874,26.851164344070952,0.16513892900253327,0.170931359538032,20456.973549868424,1.1364985305482458,False,0,0,1
2025-07-07 10:45:00,619,peakcap_r0p97_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,2722.5,2722.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.5,0.0,367.5,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.851164344070952,26.787232089608825,0.170931359538032,0.18259589385826297,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 11:00:00,620,peakcap_r0p97_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,2677.74,2677.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,20650.000000000007,1349.9999999999927,0.0,0.2999999999999984,0.0,0.2999999999999984,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18412.260000000002,0.0,412.26000000000204,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.787232089608825,26.728075551727052,0.18259589385826297,0.20012959591133378,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 11:15:00,621,peakcap_r0p97_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,2677.74,2677.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,22000.0,20200.00000000001,1799.999999999989,0.0,0.3999999999999976,0.0,0.3999999999999976,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18412.260000000002,0.0,412.26000000000204,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.728075551727052,26.673793027333378,0.20012959591133378,0.22352953111337798,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 11:30:00,622,peakcap_r0p97_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,2677.74,2677.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,22000.0,20650.00000000001,1349.999999999989,0.0,0.2999999999999976,0.0,0.2999999999999976,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18412.260000000002,0.0,412.26000000000204,0.0,20457.300000000494,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.673793027333378,26.6177272663198,0.22352953111337798,0.24104276634782115,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 11:45:00,623,peakcap_r0p97_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,2677.74,2677.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,22000.0,20200.000000000022,1799.9999999999782,0.0,0.39999999999999514,0.0,0.39999999999999514,0.09999999999999754,0.0,0.09999999999999754,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18412.260000000002,0.0,412.26000000000204,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.6177272663198,26.566752956944338,0.24104276634782115,0.26442224496464695,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 12:00:00,624,peakcap_r0p97_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,2718.66,2718.66,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,22000.0,19750.000000000033,2249.9999999999673,0.0,0.49999999999999273,0.0,0.49999999999999273,0.09999999999999759,0.0,0.09999999999999759,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18371.34,0.0,371.34000000000015,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.566752956944338,26.520950117696483,0.26442224496464695,0.29366503384216425,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 12:15:00,625,peakcap_r0p97_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,2718.66,2718.66,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,22000.0,20200.000000000033,1799.9999999999673,0.0,0.39999999999999275,0.0,0.39999999999999275,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18371.34,0.0,371.34000000000015,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.52095011769648,26.473641852024812,0.29366503384216425,0.3170182013252428,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 12:30:00,626,peakcap_r0p97_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,2718.66,2718.66,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,22000.0,19750.000000000036,2249.9999999999636,0.0,0.4999999999999919,0.0,0.4999999999999919,0.09999999999999915,0.0,0.09999999999999915,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18371.34,0.0,371.34000000000015,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.473641852024812,26.43168191837813,0.3170182013252428,0.3462346922245797,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 12:45:00,627,peakcap_r0p97_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,2718.66,2718.66,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,22000.0,20200.000000000036,1799.9999999999636,0.0,0.3999999999999919,0.0,0.3999999999999919,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18371.34,0.0,371.34000000000015,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.43168191837813,26.388378212222843,0.3462346922245797,0.36956157487846697,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 13:00:00,628,peakcap_r0p97_eta10_mpc_tes,mpc,30.0,26.0,18000.0,2868.24,2868.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,22000.0,20650.000000000036,1349.9999999999636,0.0,0.29999999999999194,0.0,0.29999999999999194,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18221.760000000002,0.0,221.76000000000204,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.388378212222843,26.34381858477909,0.36956157487846697,0.38700179409102725,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 13:15:00,629,peakcap_r0p97_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,2868.24,2868.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,22000.0,21100.000000000036,899.9999999999636,0.0,0.1999999999999919,0.0,0.1999999999999919,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18221.760000000002,0.0,221.76000000000204,0.0,20457.300000000494,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.34381858477909,26.298082361944818,0.38700179409102725,0.3985582931939813,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 13:30:00,630,peakcap_r0p97_eta10_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,2868.24,2868.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,22000.0,21550.000000000036,449.9999999999636,0.0,0.09999999999999191,0.0,0.09999999999999191,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18221.760000000002,0.0,221.76000000000204,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.298082361944818,26.251240082816555,0.3985582931939813,0.40423401404738385,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 13:45:00,631,peakcap_r0p97_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,2868.24,2868.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,22000.0,22000.000000000036,0.0,0.0,0.0,0.0,0.0,0.09999999999999191,0.0,0.09999999999999191,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18221.760000000002,0.0,221.76000000000204,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.251240082816555,26.203353275396733,0.40423401404738385,0.4040318970403597,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 14:00:00,632,peakcap_r0p97_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,2711.88,2711.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18378.12,0.0,378.1199999999999,0.0,20457.300000000494,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.203353275396733,26.157849270450416,0.4040318970403602,0.40382988109184004,21090.0,1.1716666666666666,False,0,0,1
