timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-09 05:30:00,790,peakcap_r0p97_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,7.14,7.14,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,17035.23809523878,17035.23809523878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7743290043290354,6.912417464104699,2464.440000000086,2464.440000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.869408778512565,26.845583370190095,0.1516595255689023,0.15158369580611786,20464.440000000086,1.136913333333338,False,0,0,1
2025-07-09 05:45:00,791,peakcap_r0p97_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,7.14,7.14,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,17035.23809523878,17035.23809523878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7743290043290354,6.912417464104699,2464.440000000086,2464.440000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.845583370190095,26.820184756758856,0.15158369580611786,0.1515079039582148,20464.440000000086,1.136913333333338,False,0,0,1
2025-07-09 06:00:00,792,peakcap_r0p97_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,112.02,112.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,17867.619047619737,17867.619047619737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8121645021645335,6.954220979721923,2569.320000000087,2569.320000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.820184756758856,26.787074220779896,0.1515079039582148,0.15143215000623572,20569.320000000087,1.1427400000000048,False,0,0,1
2025-07-09 06:15:00,793,peakcap_r0p97_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,112.02,112.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,17867.619047619737,17867.619047619737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8121645021645335,6.954220979721923,2569.320000000087,2569.320000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.787074220779893,26.752640191928446,0.15143215000623572,0.1513564339312326,20569.320000000087,1.1427400000000048,False,0,0,1
2025-07-09 06:30:00,794,peakcap_r0p97_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,112.02,112.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,17867.619047619737,17867.619047619737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8121645021645335,6.954220979721923,2569.320000000087,2569.320000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.752640191928446,26.716998772756874,0.1513564339312326,0.151280755714267,20569.320000000087,1.1427400000000048,False,0,0,1
2025-07-09 06:45:00,795,peakcap_r0p97_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,112.02,112.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,17867.619047619737,17867.619047619737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8121645021645335,6.954220979721923,2569.320000000087,2569.320000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.716998772756874,26.68027141238776,0.151280755714267,0.15120511533640987,20569.320000000087,1.1427400000000048,False,0,0,1
2025-07-09 07:00:00,796,peakcap_r0p97_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,355.38,355.38,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,19799.047619048313,19705.695591825996,93.35202722231851,0.0,0.020744894938293002,0.0,0.020744894938293002,0.020744894938293002,0.0,0.020744894938293002,0.1,2,14000.0,22000.0,0.8999567099567415,7.039210866165969,2812.6800000000876,2812.6800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.68027141238776,26.62879881137666,0.15120511533640987,0.15234827535636639,20812.680000000088,1.156260000000005,False,0,0,1
2025-07-09 07:15:00,797,peakcap_r0p97_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,355.38,355.38,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,19799.047619048313,19705.695591825996,93.35202722231851,0.0,0.020744894938293002,0.0,0.020744894938293002,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8999567099567415,7.039210866165969,2812.6800000000876,2812.6800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.62879881137666,26.576574646097242,0.15234827535636639,0.1534908637963129,20812.680000000088,1.156260000000005,False,0,0,1
2025-07-09 07:30:00,798,peakcap_r0p97_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,355.38,355.38,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,19799.047619048313,19787.28793137721,11.75968767110142,0.0,0.0026132639269114263,0.0,0.0026132639269114263,0.018131631011381575,0.0,0.018131631011381575,0.1,2,14000.0,22000.0,0.8999567099567415,7.039210866165969,2812.6800000000876,2812.6800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.576574646097242,26.52312082000536,0.1534908637963129,0.15356764762012082,20812.680000000088,1.156260000000005,False,0,0,1
2025-07-09 07:45:00,799,peakcap_r0p97_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,355.38,355.38,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,19799.04761904831,19793.166304884136,5.8813141641741105,0.0,0.0013069587031498023,0.0,0.0013069587031498023,0.001306305223761624,0.0,0.001306305223761624,0.1,2,14000.0,22000.0,0.8999567099567414,7.039210866165967,2812.6800000000876,2812.6800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.52312082000536,26.46914562623574,0.15356764762012082,0.15356764762012082,20812.680000000088,1.156260000000005,False,0,0,1
2025-07-09 08:00:00,800,peakcap_r0p97_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,544.62,544.62,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0013069587031498023,0.0,0.0013069587031498023,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17455.38,0.0,0.0,544.62,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.469145626235736,26.563281685450903,0.15356764762012082,0.15349086379631077,18000.0,1.0,False,0,0,0
2025-07-09 08:15:00,801,peakcap_r0p97_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,544.62,544.62,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,7263.49607307987,7263.49607307987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9079370091349838,7.030093419879969,1033.200505208064,1033.200505208064,18488.580505208065,0.0,488.580505208064,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.563281685450903,26.601910502208533,0.15349086379631077,0.15341411836441263,19033.200505208064,1.0574000280671148,False,1,0,0
2025-07-09 08:30:00,802,peakcap_r0p97_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,544.62,544.62,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17455.38,0.0,0.0,544.62,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.601910502208533,26.694438491562245,0.15341411836441263,0.15333741130523043,18000.0,1.0,False,0,0,0
2025-07-09 08:45:00,803,peakcap_r0p97_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,544.62,544.62,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17455.38,0.0,0.0,544.62,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.694438491562245,26.786229536387907,0.15333741130523043,0.1532607425996751,18000.0,1.0,False,0,0,0
2025-07-09 09:00:00,804,peakcap_r0p97_eta10_mpc_tes,mpc,27.0,23.0,18000.0,1289.7,1289.7,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16710.3,0.0,0.0,1289.7,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.786229536387907,26.877431995245725,0.15326074259957784,0.15318411222827805,18000.0,1.0,False,0,0,0
2025-07-09 09:15:00,805,peakcap_r0p97_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1289.7,1289.7,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16710.3,0.0,0.0,1289.7,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.877431995245725,26.968193701613167,0.15318411222827805,0.15310752017216392,18000.0,1.0,False,0,0,0
2025-07-09 09:30:00,806,peakcap_r0p97_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1289.7,1289.7,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,19418.884108408667,18968.884108408667,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.8826765503822122,7.023664935020717,2764.779397659491,2764.779397659491,19475.07939765949,0.0,1475.0793976594912,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.968193701613167,26.916394717157164,0.15310752017216392,0.15890596641207783,20764.77939765949,1.1535988554255272,False,0,0,1
2025-07-09 09:45:00,807,peakcap_r0p97_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1289.7,1289.7,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,21081.791776836973,20631.791776836977,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,8.187894806610529e-16,0.0,8.187894806610529e-16,0.1,2,14000.0,22000.0,0.9582632625834988,7.087970588916629,2974.305763881457,2974.305763881457,19684.605763881456,0.0,1684.605763881457,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.916394717157164,26.852775055333268,0.15890596641207783,0.16470151342887177,20974.305763881457,1.1652392091045254,False,0,0,1
2025-07-09 10:00:00,808,peakcap_r0p97_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1920.42,1920.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,16499.999999999854,16050.000000000138,449.99999999971624,0.0,0.09999999999993694,0.0,0.09999999999993694,6.224187831804784e-14,0.0,6.224187831804784e-14,0.1,2,14000.0,22000.0,0.7499999999999933,6.883604505632037,2396.99999999998,2396.99999999998,18476.57999999998,0.0,476.5799999999799,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.852775055333268,26.824378199009757,0.16470151342887177,0.17049416267215364,20396.999999999978,1.1331666666666655,False,0,0,1
2025-07-09 10:15:00,809,peakcap_r0p97_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,1920.42,1920.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,22000.000000000004,21512.168851395094,487.8311486049097,0.0,0.10840692191220215,0.0,0.10840692191220215,0.008406921912265206,0.0,0.008406921912265206,0.1,2,14000.0,22000.0,1.0000000000000002,7.119741100323622,3090.000000000002,3090.000000000002,19169.58,0.0,1169.5800000000017,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.824378199009757,26.755815913384406,0.17049416267215364,0.17677782225315947,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 10:30:00,810,peakcap_r0p97_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1920.42,1920.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,10500.0,10462.16885139509,37.831148604909686,0.0,0.008406921912202152,0.0,0.008406921912202152,0.1,0.0,0.1,0.1,1,8000.0,14000.0,0.75,6.305396144793527,1665.2403368295945,1665.2403368295945,17744.820336829594,0.0,0.0,255.17966317040555,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.755815913384403,26.7712922482639,0.17677782225315947,0.17718334000437477,19665.240336829593,1.0925133520460886,False,0,1,0
2025-07-09 10:45:00,811,peakcap_r0p97_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1920.42,1920.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,22000.000000000022,21926.141249458273,73.85875054175054,0.0,0.016413055675944564,0.0,0.016413055675944564,0.008006133763742412,0.0,0.008006133763742412,0.1,2,14000.0,22000.0,1.0000000000000009,7.119741100323627,3090.000000000002,3090.000000000002,19169.58,0.0,1169.5800000000017,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.7712922482639,26.70161321496975,0.17718334000437477,0.17805901535533436,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 11:00:00,812,peakcap_r0p97_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,2722.8,2722.8,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,21476.14124945825,523.8587505417505,0.0,0.11641305567594455,0.0,0.11641305567594455,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.2,0.0,367.1999999999998,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.70161321496975,26.636742223886884,0.17805901535533436,0.18480925286861843,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 11:15:00,813,peakcap_r0p97_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,2722.8,2722.8,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,22000.0,21026.14124945825,973.858750541749,0.0,0.21641305567594424,0.0,0.21641305567594424,0.09999999999999969,0.0,0.09999999999999969,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.2,0.0,367.1999999999998,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.636742223886884,26.576777390091372,0.18480925286861843,0.19743111526314586,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 11:30:00,814,peakcap_r0p97_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,2722.8,2722.8,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,22000.0,20576.141249458255,1423.8587505417454,0.0,0.3164130556759434,0.0,0.3164130556759434,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.2,0.0,367.1999999999998,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.576777390091372,26.521811282666345,0.19743111526314586,0.21592166672647597,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 11:45:00,815,peakcap_r0p97_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,2722.8,2722.8,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,22000.0,21026.141249458255,973.8587505417454,0.0,0.21641305567594343,0.0,0.21641305567594343,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.2,0.0,367.1999999999998,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.521811282666345,26.465180441327995,0.21592166672647597,0.22852797291407442,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 12:00:00,816,peakcap_r0p97_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,3068.88,3068.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,22000.0,21476.141249458255,523.8587505417454,0.0,0.11641305567594343,0.0,0.11641305567594343,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18021.12,0.0,21.11999999999989,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.465180441327995,26.407002888109545,0.22852797291407442,0.23525297594857908,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 12:15:00,817,peakcap_r0p97_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,3068.88,3068.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,22000.0,21026.14124945826,973.8587505417418,0.0,0.2164130556759426,0.0,0.2164130556759426,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18021.12,0.0,21.11999999999989,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.40700288810954,26.35413951623336,0.23525297594857908,0.24784961648156642,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 12:30:00,818,peakcap_r0p97_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,3068.88,3068.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,22000.0,20576.141249458262,1423.8587505417381,0.0,0.3164130556759418,0.0,0.3164130556759418,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18021.12,0.0,21.11999999999989,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.35413951623336,26.30665572385457,0.24784961648156642,0.26631495869428723,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 12:45:00,819,peakcap_r0p97_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,3068.88,3068.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,22000.0,20126.141249458266,1873.8587505417345,0.0,0.416413055675941,0.0,0.416413055675941,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18021.12,0.0,21.11999999999989,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.30665572385457,26.26460923067254,0.26631495869428723,0.29064606823590167,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 13:00:00,820,peakcap_r0p97_eta10_mpc_tes,mpc,30.0,26.0,18000.0,1898.94,1898.94,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,22000.0,20576.141249458266,1423.8587505417345,0.0,0.31641305567594097,0.0,0.31641305567594097,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19191.06,0.0,1191.0599999999981,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.26460923067254,26.22129974437907,0.29064606823590167,0.30909001222274524,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 13:15:00,821,peakcap_r0p97_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,1898.94,1898.94,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,22000.0,21026.141249458266,973.8587505417345,0.0,0.216413055675941,0.0,0.216413055675941,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19191.06,0.0,1191.0599999999981,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.22129974437907,26.17680663065111,0.30909001222274524,0.3216497342375954,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 13:30:00,822,peakcap_r0p97_eta10_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,1898.94,1898.94,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,22000.0,21476.141249458262,523.8587505417381,0.0,0.1164130556759418,0.0,0.1164130556759418,0.09999999999999919,0.0,0.09999999999999919,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19191.06,0.0,1191.0599999999981,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.17680663065111,26.13120046814044,0.3216497342375954,0.32832817639143824,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 13:45:00,823,peakcap_r0p97_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,1898.94,1898.94,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,22000.0,21476.141249458262,523.8587505417381,0.0,0.1164130556759418,0.0,0.1164130556759418,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19191.06,0.0,1191.0599999999981,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.13120046814044,26.087917824182234,0.32832817639143824,0.33500327932420415,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 14:00:00,824,peakcap_r0p97_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,1253.58,1253.58,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,22000.0,21926.141249458262,73.85875054173812,0.0,0.016413055675941805,0.0,0.016413055675941805,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.42,0.0,1836.42,0.0,20457.300000000814,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.087917824182234,26.04361708427806,0.33500327932420415,0.3358000447055037,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 14:15:00,825,peakcap_r0p97_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,1253.58,1253.58,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.016413055675941805,0.0,0.016413055675941805,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.42,0.0,1836.42,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.04361708427806,26.001162439810955,0.3358000447055037,0.33563214468315095,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 14:30:00,826,peakcap_r0p97_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,1253.58,1253.58,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.42,0.0,1836.42,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.001162439810955,25.961125642099592,0.33563214468315095,0.3354643286108094,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 14:45:00,827,peakcap_r0p97_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,1253.58,1253.58,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.42,0.0,1836.42,0.0,20457.300000000814,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,25.961125642099592,25.926886954751264,0.3354643286108094,0.341171596446504,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 15:00:00,828,peakcap_r0p97_eta10_mpc_tes,mpc,33.0,29.0,18000.0,1006.86,1006.86,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,22000.0,21410.795401838135,589.2045981618649,0.0,0.13093435514708107,0.0,0.13093435514708107,0.030934355147081066,0.0,0.030934355147081066,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20083.14,0.0,2083.14,0.0,20457.300000000814,20457.300000000298,0.0,0,,0.0,0.0,,0.0,0.5,25.926886954751264,25.896092250117004,0.341171596446504,0.34869340401317184,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 15:15:00,829,peakcap_r0p97_eta10_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,1006.86,1006.86,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,22000.0,21860.795401838135,139.20459816186485,0.0,0.030934355147081077,0.0,0.030934355147081077,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20083.14,0.0,2083.14,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.896092250117004,25.864303121307827,0.34869340401317184,0.3503364506760563,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 15:30:00,830,peakcap_r0p97_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,1006.86,1006.86,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.030934355147081077,0.0,0.030934355147081077,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20083.14,0.0,2083.14,0.0,20457.300000000814,20457.3000000001,0.0,0,,0.0,0.0,,0.0,0.5,25.864303121307824,25.833846675237897,0.3503364506760563,0.35016128245071826,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 15:45:00,831,peakcap_r0p97_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,1006.86,1006.86,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20083.14,0.0,2083.14,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.833846675237897,25.80574058605773,0.35016128245071826,0.3499862018094929,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 16:00:00,832,peakcap_r0p97_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,571.68,571.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,21515.714285714974,21515.714285714974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9779870129870443,7.103287009394039,3028.980000000087,3028.980000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000000814,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,25.80574058605773,25.783575580890503,0.3499862018094929,0.3498112087085882,21028.980000000087,1.1682766666666715,False,0,0,1
2025-07-09 16:15:00,833,peakcap_r0p97_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,571.68,571.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,21515.714285714974,21515.714285714974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9779870129870443,7.103287009394039,3028.980000000087,3028.980000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000000814,20457.30000000013,0.0,0,,0.0,0.0,,0.0,0.5,25.783575580890503,25.76364869305911,0.3498112087085882,0.3496363031042339,21028.980000000087,1.1682766666666715,False,0,0,1
2025-07-09 16:30:00,834,peakcap_r0p97_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,571.68,571.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,21515.714285715752,21515.714285714974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9779870129870797,7.103287009394066,3028.980000000185,3028.980000000185,20457.300000000185,0.0,2457.3000000001853,0.0,20457.300000000814,20457.300000000458,9.822542779147625e-11,0,,0.0,0.0,,0.0,0.5,25.76364869305911,25.745900877860112,0.3496363031042339,0.3494614849526919,21028.980000000185,1.1682766666666768,False,0,0,1
2025-07-09 16:45:00,835,peakcap_r0p97_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,571.68,571.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,21515.714285714977,21515.71428571498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9779870129870444,7.10328700939404,3028.980000000087,3028.980000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.745900877860112,25.730264571574175,0.34946148495268176,0.34928675421020544,21028.980000000087,1.1682766666666715,False,0,0,1
2025-07-09 17:00:00,836,peakcap_r0p97_eta10_mpc_tes,mpc,36.0,32.0,18000.0,261.36,261.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,19052.857142857836,19052.857142857836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8660389610389926,7.008179449749959,2718.660000000087,2718.660000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000000814,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.730264571574175,25.735135404787638,0.34928675421020544,0.34911211083310034,20718.660000000087,1.1510366666666716,False,0,0,1
2025-07-09 17:15:00,837,peakcap_r0p97_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,261.36,261.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,19052.857142857836,19052.857142857836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8660389610389926,7.008179449749959,2718.660000000087,2718.660000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000000814,20457.300000000145,0.0,0,,0.0,0.0,,0.0,0.5,25.735135404787638,25.74185433492869,0.34911211083310034,0.3489375547776838,20718.660000000087,1.1510366666666716,False,0,0,1
2025-07-09 17:30:00,838,peakcap_r0p97_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,261.36,261.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,19052.857142857836,19052.857142857836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8660389610389926,7.008179449749959,2718.660000000087,2718.660000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000000814,20457.30000000194,0.0,0,,0.0,0.0,,0.0,0.5,25.74185433492869,25.750330673952327,0.3489375547776838,0.348763086000295,20718.660000000087,1.1510366666666716,False,0,0,1
2025-07-09 17:45:00,839,peakcap_r0p97_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,261.36,261.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,19052.857142857833,19052.857142857833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8660389610389924,7.008179449749958,2718.660000000087,2718.660000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000000814,20457.300000000236,0.0,0,,0.0,0.0,,0.0,0.5,25.750330673952327,25.76046655659954,0.348763086000295,0.34858870445729484,20718.660000000087,1.1510366666666716,False,0,0,1
2025-07-09 18:00:00,840,peakcap_r0p97_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,32.58,32.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,17237.142857143557,17237.142857143557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7835064935065253,6.922880965003513,2489.8800000000883,2489.8800000000883,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000000814,20457.30000000221,0.0,0,,0.0,0.0,,0.0,0.5,25.76046655659954,25.78577521465514,0.34858870445729484,0.3484144101050662,20489.88000000009,1.1383266666666716,False,0,0,1
2025-07-09 18:15:00,841,peakcap_r0p97_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,32.58,32.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17237.142857143557,17237.142857143557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7835064935065253,6.922880965003513,2489.8800000000883,2489.8800000000883,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000000814,20457.30000000018,0.0,0,,0.0,0.0,,0.0,0.5,25.78577521465514,25.812451251146545,0.3484144101050662,0.3482402029000137,20489.88000000009,1.1383266666666716,False,0,0,1
2025-07-09 18:30:00,842,peakcap_r0p97_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,32.58,32.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,17237.142857143557,17237.142857143557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7835064935065253,6.922880965003513,2489.8800000000883,2489.8800000000883,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000000814,20457.300000000127,0.0,0,,0.0,0.0,,0.0,0.5,25.812451251146545,25.8403783166651,0.3482402029000137,0.34806608279856366,20489.88000000009,1.1383266666666716,False,0,0,1
2025-07-09 18:45:00,843,peakcap_r0p97_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,32.58,32.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,17237.142857143557,17237.142857143557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7835064935065253,6.922880965003513,2489.8800000000883,2489.8800000000883,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000000814,20457.30000000183,0.0,0,,0.0,0.0,,0.0,0.5,25.8403783166651,25.869434716620493,0.34806608279856366,0.3478920497571644,20489.88000000009,1.1383266666666716,False,0,0,1
2025-07-09 19:00:00,844,peakcap_r0p97_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.869434716620493,26.028772503717228,0.3478920497571644,0.34771810373228584,18000.0,1.0,False,0,0,0
2025-07-09 19:15:00,845,peakcap_r0p97_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.028772503717228,26.188255113410545,0.34771810373228584,0.3475442446804197,18000.0,1.0,False,0,0,0
2025-07-09 19:30:00,846,peakcap_r0p97_eta10_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.300000000814,20457.30000000028,0.0,0,,0.0,0.0,,0.0,0.5,26.188255113410545,26.34775211261987,0.3475442446804197,0.3473704725580795,18000.0,1.0,False,0,0,0
2025-07-09 19:45:00,847,peakcap_r0p97_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.300000000814,20457.300000000127,0.0,0,,0.0,0.0,,0.0,0.5,26.347752112619865,26.50712989885684,0.3473704725580795,0.3471967873218005,18000.0,1.0,False,0,0,0
2025-07-09 20:00:00,848,peakcap_r0p97_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.50712989885684,26.538913004098735,0.3471967873218005,0.3470231889281396,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-09 20:15:00,849,peakcap_r0p97_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.538913004098735,26.571018835949996,0.3470231889281396,0.34684967733367555,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-09 20:30:00,850,peakcap_r0p97_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.3000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.571018835949996,26.60330383335485,0.34684967733367555,0.3466762524950087,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-09 20:45:00,851,peakcap_r0p97_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428572115,16978.571428572148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.60330383335485,26.63562370223724,0.3466762524950087,0.3465029143687608,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-09 21:00:00,852,peakcap_r0p97_eta10_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000123,0.0,0,,0.0,0.0,,0.0,0.5,26.63562370223724,26.667834033197863,0.34650291436876124,0.34632966291157685,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-09 21:15:00,853,peakcap_r0p97_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.667834033197863,26.699790919706135,0.34632966291157685,0.34615649808012106,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-09 21:30:00,854,peakcap_r0p97_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.699790919706135,26.73135157413986,0.34615649808012106,0.345983419831081,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-09 21:45:00,855,peakcap_r0p97_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.73135157413986,26.762374939034643,0.345983419831081,0.34581042812116547,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-09 22:00:00,856,peakcap_r0p97_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.762374939034643,26.79272229092554,0.34581042812116547,0.3456375229071049,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-09 22:15:00,857,peakcap_r0p97_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428578973,16978.571428578973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467535897,6.909441838024813,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.79272229092554,26.822257834195202,0.3456375229071049,0.3454647041456514,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-09 22:30:00,858,peakcap_r0p97_eta10_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.30000000011,0.0,0,,0.0,0.0,,0.0,0.5,26.822257834195202,26.85084928238582,0.3454647041456514,0.34529197179357857,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-09 22:45:00,859,peakcap_r0p97_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.85084928238582,26.878368424484837,0.34529197179357857,0.3451193258076818,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-09 23:00:00,860,peakcap_r0p97_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.878368424484837,26.904691673760542,0.3451193258076818,0.344946766144778,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-09 23:15:00,861,peakcap_r0p97_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.904691673760542,26.929700596796557,0.344946766144778,0.3447742927617056,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-09 23:30:00,862,peakcap_r0p97_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.929700596796557,26.953282420460113,0.3447742927617056,0.3446019056153248,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-09 23:45:00,863,peakcap_r0p97_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,374.2620198709093,0.0,0.08316933774909095,-0.08316933774909095,0.0,0.08316933774909095,0.08316933774909095,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.953282420460113,26.972523549484116,0.3446019056153248,0.33877951378282345,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-10 00:00:00,864,peakcap_r0p97_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,824.2620198710182,0.0,0.18316933774911515,-0.18316933774911515,0.0,0.1000000000000242,0.1000000000000242,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.972523549484116,26.986771707519992,0.33877951378282345,0.32616655488536717,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-10 00:15:00,865,peakcap_r0p97_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,1274.262019871018,0.0,0.2831693377491151,-0.2831693377491151,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000294,0.0,0,,0.0,0.0,,0.0,0.5,26.986771707519992,26.995952787061494,0.32616655488536717,0.30676642420649003,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-10 00:30:00,866,peakcap_r0p97_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,1724.2620198702782,0.0,0.38316933774895073,-0.38316933774895073,0.0,0.09999999999983561,0.09999999999983561,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.995952787061494,27.0,0.30676642420649003,0.28058251533209394,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-10 00:45:00,867,peakcap_r0p97_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,2021.4946200162437,0.0,0.4492210266702764,-0.4492210266702764,0.0,0.06605168892132568,0.06605168892132568,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.28058251533209394,0.24992449128432764,20457.300000000087,1.1365166666666715,False,0,0,1
