timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-10 21:00:00,948,peakcap_r0p97_eta10_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,26.615844084533492,26.6481656758437,0.31119614561408016,0.31104054754127314,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-10 21:15:00,949,peakcap_r0p97_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.6481656758437,26.680233196862087,0.31104054754127314,0.3108850272675025,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-10 21:30:00,950,peakcap_r0p97_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.680233196862087,26.71190386348681,0.3108850272675025,0.31072958475386875,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-10 21:45:00,951,peakcap_r0p97_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.57142856898,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467531354,6.909441838021862,2457.29999999969,2457.29999999969,20457.29999999969,0.0,2457.29999999969,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.71190386348681,26.743036621754015,0.31072958475386875,0.3105742199614509,20457.29999999969,1.1365166666666495,False,0,0,1
2025-07-10 22:00:00,952,peakcap_r0p97_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.743036621754015,26.773492751679616,0.3105742199614918,0.31041893285151106,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-10 22:15:00,953,peakcap_r0p97_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428567837,16978.571428567837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467530835,6.909441838022225,2457.2999999993954,2457.2999999993954,20457.299999999395,0.0,2457.2999999993954,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.773492751679616,26.80313646110762,0.31041893285151106,0.3102637233850853,20457.299999999395,1.136516666666633,False,0,0,1
2025-07-10 22:30:00,954,peakcap_r0p97_eta10_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.80313646110762,26.831835467021854,0.31026372338508534,0.3101085915233928,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-10 22:45:00,955,peakcap_r0p97_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.831835467021854,26.85946156183229,0.3101085915233928,0.30995353722763114,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-10 23:00:00,956,peakcap_r0p97_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.85946156183229,26.885891162210417,0.30995353722763114,0.3097985604590173,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-10 23:15:00,957,peakcap_r0p97_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.885891162210417,26.911005838123902,0.3097985604590173,0.30964366117878783,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-10 23:30:00,958,peakcap_r0p97_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.911005838123902,26.93469281980499,0.30964366117878783,0.30948883934819843,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-10 23:45:00,959,peakcap_r0p97_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.93469281980499,26.95684548048171,0.30948883934819843,0.3093340949285244,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 00:00:00,960,peakcap_r0p97_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,270.47247867587083,0.0,0.06010499526130463,-0.06010499526130463,0.0,0.06010499526130463,0.06010499526130463,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.95684548048171,26.975335249214687,0.3093340949285244,0.3050962080942867,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 00:15:00,961,peakcap_r0p97_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,720.4724786755919,0.0,0.16010499526124264,-0.16010499526124264,0.0,0.099999999999938,0.099999999999938,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.975335249214687,26.988734080393122,0.3050962080942867,0.29406696194260085,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 00:30:00,962,peakcap_r0p97_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,1170.4724786757322,0.0,0.26010499526127384,-0.26010499526127384,0.0,0.1000000000000312,0.1000000000000312,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.988734080393122,26.9969753201156,0.29406696194260085,0.2762497521531191,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 00:45:00,963,peakcap_r0p97_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,1620.4724786757322,0.0,0.3601049952612738,-0.3601049952612738,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.30000000019,0.0,0,,0.0,0.0,,0.0,0.5,26.9969753201156,27.000000000000004,0.2762497521531191,0.25164797270766254,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 01:00:00,964,peakcap_r0p97_eta10_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,1771.4285714283612,0.0,0.39365079365074696,-0.39365079365074696,0.0,0.033545798389473136,0.033545798389473136,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000004,27.0,0.25164797270766254,0.22477956763090473,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 01:15:00,965,peakcap_r0p97_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,1511.727677413155,0.0,0.33593948386959005,-0.33593948386959005,0.0,0.057711309781156905,0.057711309781156905,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.22477956763090473,0.20184520204073125,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 01:30:00,966,peakcap_r0p97_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,1243.5040170707216,0.0,0.2763342260157159,-0.2763342260157159,0.0,0.05960525785387416,0.05960525785387416,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.20184520204073125,0.18297157386799107,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 01:45:00,967,peakcap_r0p97_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,967.9061652919615,0.0,0.21509025895376924,-0.21509025895376924,0.0,0.06124396706194665,0.06124396706194665,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.18297157386799107,0.1682679780977847,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 02:00:00,968,peakcap_r0p97_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,686.1142743893415,0.0,0.152469838753187,-0.152469838753187,0.0,0.06262042020058223,0.06262042020058223,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1682679780977847,0.1578258387586552,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 02:15:00,969,peakcap_r0p97_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,399.3350205004798,0.0,0.08874111566677328,-0.08874111566677328,0.0,0.06372872308641372,0.06372872308641372,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1578258387586552,0.15171831743800052,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 02:30:00,970,peakcap_r0p97_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,108.79643641810526,0.0,0.024176985870690056,-0.024176985870690056,0.0,0.06456412979608322,0.06456412979608322,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15171831743800052,0.1500000000000227,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 02:45:00,971,peakcap_r0p97_eta10_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16883.045474204795,95.52595436732173,0.0,0.021227989859404828,0.0,0.021227989859404828,0.021227989859404828,0.024176985870690056,0.04540497573009489,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.99933451455498,0.1500000000000227,0.15117214440426274,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 03:00:00,972,peakcap_r0p97_eta10_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16883.045474204795,95.52595436732172,0.0,0.021227989859404824,0.0,0.021227989859404824,3.469446951953614e-18,0.0,3.469446951953614e-18,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999334514554977,26.99646541685407,0.15117214440426274,0.15234370273630066,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 03:15:00,973,peakcap_r0p97_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.021227989859404824,0.0,0.021227989859404824,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99646541685407,26.990688657558458,0.15234370273630066,0.15226753088493253,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 03:30:00,974,peakcap_r0p97_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.57142857212,16961.06810807499,17.503320497127838,0.0,0.0038896267771395196,0.0,0.0038896267771395196,0.0038896267771395196,0.0,0.0038896267771395196,0.1,2,14000.0,22000.0,0.7717532467532782,6.909441838022024,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.990688657558458,26.9828777640617,0.15226753088493253,0.152419912692647,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 03:45:00,975,peakcap_r0p97_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0038896267771395196,0.0,0.0038896267771395196,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.9828777640617,26.972800492556516,0.152419912692647,0.1523437027363007,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 04:00:00,976,peakcap_r0p97_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.972800492556516,26.960629061299382,0.1523437027363007,0.15226753088493258,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 04:15:00,977,peakcap_r0p97_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.960629061299382,26.9464126551613,0.15226753088493258,0.15219139711949012,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 04:30:00,978,peakcap_r0p97_eta10_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.9464126551613,26.930209232419404,0.15219139711949012,0.15211530142093038,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 04:45:00,979,peakcap_r0p97_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.930209232419404,26.912085276477864,0.15211530142093038,0.15203924377021993,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 05:00:00,980,peakcap_r0p97_eta10_mpc_tes,mpc,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.30000000011,0.0,0,,0.0,0.0,,0.0,0.5,26.912085276477864,26.892115511083382,0.15203924377021993,0.15196322414833482,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 05:15:00,981,peakcap_r0p97_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.30000000025,0.0,0,,0.0,0.0,,0.0,0.5,26.892115511083382,26.870382580254837,0.15196322414833482,0.15188724253626065,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 05:30:00,982,peakcap_r0p97_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,16978.571428572115,16911.32383038753,67.24759818458716,0.0,0.014943910707686036,0.0,0.014943910707686036,0.014943910707686036,0.0,0.014943910707686036,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.870382580254837,26.847481051283953,0.15188724253626065,0.1526892536690691,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 05:45:00,983,peakcap_r0p97_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.014943910707686036,0.0,0.014943910707686036,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000112,0.0,0,,0.0,0.0,,0.0,0.5,26.847481051283953,26.82249676339656,0.1526892536690691,0.15261290904223457,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 06:00:00,984,peakcap_r0p97_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,7.5,7.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,17038.095238095924,17038.095238095924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7744588744589056,6.912567039149353,2464.8000000000866,2464.8000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.82249676339656,26.795594650951692,0.15261290904223457,0.15253660258771345,20464.800000000087,1.1369333333333382,False,0,0,1
2025-07-11 06:15:00,985,peakcap_r0p97_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,7.5,7.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,17038.095238095928,16995.69809798832,42.39714010760812,0.0,0.009421586690579582,0.0,0.009421586690579582,0.009421586690579582,0.0,0.009421586690579582,0.1,2,14000.0,22000.0,0.7744588744589058,6.912567039149355,2464.8000000000866,2464.8000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.79559465095169,26.767652101802756,0.15253660258771345,0.15301385250449118,20464.800000000087,1.1369333333333382,False,0,0,1
2025-07-11 06:30:00,986,peakcap_r0p97_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,7.5,7.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,17038.095238095928,16995.69809798832,42.397140107608124,0.0,0.009421586690579582,0.0,0.009421586690579582,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7744588744589058,6.912567039149355,2464.8000000000866,2464.8000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000152,0.0,0,,0.0,0.0,,0.0,0.5,26.767652101802756,26.738465647760375,0.15301385250449118,0.1534908637963105,20464.800000000087,1.1369333333333382,False,0,0,1
2025-07-11 06:45:00,987,peakcap_r0p97_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,7.5,7.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,17038.095238095924,17038.095238095924,0.0,0.0,0.0,0.0,0.0,0.009421586690579582,0.0,0.009421586690579582,0.1,2,14000.0,22000.0,0.7744588744589056,6.912567039149353,2464.8000000000866,2464.8000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.738465647760375,26.707838964790795,0.1534908637963105,0.15341411836441235,20464.800000000087,1.1369333333333382,False,0,0,1
2025-07-11 07:00:00,988,peakcap_r0p97_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,61.92,61.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,17470.00000000067,17461.184643946355,8.815356054315526,0.0,0.0019589680120701168,0.0,0.0019589680120701168,0.0019589680120701168,0.0,0.0019589680120701168,0.1,2,14000.0,22000.0,0.7940909090909395,6.934686133009456,2519.220000000085,2519.220000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.707838964790795,26.673045128406528,0.15341411836441235,0.15345250067593927,20519.220000000085,1.1399566666666714,False,0,0,1
2025-07-11 07:15:00,989,peakcap_r0p97_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,61.92,61.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,17470.00000000067,17461.184643946355,8.815356054315485,0.0,0.0019589680120701077,0.0,0.0019589680120701077,9.107298248878237e-18,0.0,9.107298248878237e-18,0.1,2,14000.0,22000.0,0.7940909090909395,6.934686133009456,2519.220000000085,2519.220000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.673045128406528,26.637405909702917,0.15345250067593927,0.1534908637963104,20519.220000000085,1.1399566666666714,False,0,0,1
2025-07-11 07:30:00,990,peakcap_r0p97_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,61.92,61.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,17470.000000000673,17470.000000000673,0.0,0.0,0.0,0.0,0.0,0.0019589680120701077,0.0,0.0019589680120701077,0.1,2,14000.0,22000.0,0.7940909090909397,6.934686133009457,2519.220000000085,2519.220000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.637405909702917,26.600989567238578,0.1534908637963104,0.15341411836441227,20519.220000000085,1.1399566666666714,False,0,0,1
2025-07-11 07:45:00,991,peakcap_r0p97_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,61.92,61.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,17470.000000000673,17461.184643946348,8.815356054325992,0.0,0.0019589680120724426,0.0,0.0019589680120724426,0.0019589680120724426,0.0,0.0019589680120724426,0.1,2,14000.0,22000.0,0.7940909090909397,6.934686133009457,2519.220000000085,2519.220000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.600989567238578,26.564066224222806,0.15341411836441227,0.15345250067593932,20519.220000000085,1.1399566666666714,False,0,0,1
2025-07-11 08:00:00,992,peakcap_r0p97_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,117.3,117.3,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0019589680120724426,0.0,0.0019589680120724426,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17882.7,0.0,0.0,117.3,20457.300000000814,20457.30000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.564066224222803,26.657668355074293,0.15345250067593932,0.15337577442560135,18000.0,1.0,False,0,0,0
2025-07-11 08:15:00,993,peakcap_r0p97_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,117.3,117.3,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17882.7,0.0,0.0,117.3,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.657668355074293,26.75024246736339,0.15337577442560135,0.15329908653838856,18000.0,1.0,False,0,0,0
2025-07-11 08:30:00,994,peakcap_r0p97_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,117.3,117.3,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17882.7,0.0,0.0,117.3,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.75024246736339,26.841936089413107,0.15329908653838856,0.15322243699511937,18000.0,1.0,False,0,0,0
2025-07-11 08:45:00,995,peakcap_r0p97_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,117.3,117.3,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,7417.889807399098,7417.889807399098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9272362259248872,7.046844444472428,1052.6541157322863,1052.6541157322863,18935.354115732287,0.0,935.3541157322863,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.841936089413107,26.877263286695364,0.15322243699511937,0.1531458257766218,19052.654115732286,1.0584807842073491,False,1,0,0
2025-07-11 09:00:00,996,peakcap_r0p97_eta10_mpc_tes,mpc,27.0,23.0,18000.0,213.42,213.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,8000.000000000586,8000.000000000586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0000000000000733,7.104795737122573,1126.00000000008,1126.00000000008,18912.58000000008,0.0,912.5800000000801,0.0,20457.300000000814,20457.300000000134,0.0,0,,0.0,0.0,,0.0,0.5,26.877263286695364,26.907953680707696,0.1531458257766218,0.15306925286373352,19126.00000000008,1.06255555555556,False,1,0,0
2025-07-11 09:15:00,997,peakcap_r0p97_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,213.42,213.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17786.58,0.0,0.0,213.42,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.907953680707696,26.998543702594414,0.15306925286373352,0.15299271823730165,18000.0,1.0,False,0,0,0
2025-07-11 09:30:00,998,peakcap_r0p97_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,213.42,213.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,16500.0,16475.058018710635,24.941981289366513,0.0,0.005542662508748114,0.0,0.005542662508748114,0.005542662508748114,0.0,0.005542662508748114,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20183.58,0.0,2183.58,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.998543702594414,26.965277695055626,0.15299271823730165,0.15324185330057197,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 09:45:00,999,peakcap_r0p97_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,213.42,213.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,16500.0,16475.058018710635,24.941981289366513,0.0,0.005542662508748114,0.0,0.005542662508748114,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20183.58,0.0,2183.58,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.965277695055626,26.932558569667,0.15324185330057197,0.15349086379631063,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 10:00:00,1000,peakcap_r0p97_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,554.34,554.34,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,16500.0,16227.824367980147,272.1756320198514,0.0,0.0604834737821892,0.0,0.0604834737821892,0.05494081127344108,0.0,0.05494081127344108,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19842.66,0.0,1842.6599999999999,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.932558569667,26.902379248315512,0.15349086379631063,0.1569675224491161,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 10:15:00,1001,peakcap_r0p97_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,554.34,554.34,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,19936.60450272505,19486.60450272505,450.0,0.0,0.1,0.0,0.1,0.03951652621781081,0.0,0.03951652621781081,0.1,2,14000.0,22000.0,0.9062092955784115,7.044706285287925,2830.012167343357,2830.012167343357,20275.672167343357,0.0,2275.6721673433567,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.902379248315512,26.848569939402843,0.1569675224491161,0.16276403868789155,20830.012167343357,1.157222898185742,False,0,0,1
2025-07-11 10:30:00,1002,peakcap_r0p97_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,554.34,554.34,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,19175.83246621982,18725.832466219832,449.9999999999891,0.0,0.09999999999999758,0.0,0.09999999999999758,2.42861286636753e-15,0.0,2.42861286636753e-15,0.1,2,14000.0,22000.0,0.8716287484645373,7.013440434972552,2734.154890743699,2734.154890743699,20179.8148907437,0.0,2179.814890743699,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.84856993940284,26.801547055774794,0.16276403868789155,0.16855765666854747,20734.1548907437,1.1518974939302056,False,0,0,1
2025-07-11 10:45:00,1003,peakcap_r0p97_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,554.34,554.34,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,17428.441001514213,16978.441001514224,449.9999999999891,0.0,0.09999999999999758,0.0,0.09999999999999758,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7922018637051915,6.932599415485418,2513.983566190789,2513.983566190789,19959.64356619079,0.0,1959.643566190789,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.801547055774794,26.76880559104798,0.16855765666854747,0.17434837784021306,20513.98356619079,1.139665753677266,False,0,0,1
2025-07-11 11:00:00,1004,peakcap_r0p97_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,513.66,513.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,21055.238095238783,20605.23809523593,450.0000000028522,0.0,0.10000000000063382,0.0,0.10000000000063382,6.362410598370616e-13,0.0,6.362410598370616e-13,0.1,2,14000.0,22000.0,0.9570562770563084,7.087015003648037,2970.9600000000864,2970.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.76880559104798,26.71008841650634,0.17434837784021306,0.1801362036513302,20970.960000000086,1.1650533333333382,False,0,0,1
2025-07-11 11:15:00,1005,peakcap_r0p97_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,513.66,513.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,21055.23809523878,20155.23809523593,900.0000000028485,0.0,0.200000000000633,0.0,0.200000000000633,0.09999999999999919,0.0,0.09999999999999919,0.1,2,14000.0,22000.0,0.9570562770563081,7.087015003648035,2970.9600000000864,2970.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.71008841650634,26.656242784034013,0.1801362036513302,0.19179613554954172,20970.960000000086,1.1650533333333382,False,0,0,1
2025-07-11 11:30:00,1006,peakcap_r0p97_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,513.66,513.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,21055.23809523878,19705.238095235934,1350.000000002845,0.0,0.3000000000006322,0.0,0.3000000000006322,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,0.9570562770563081,7.087015003648035,2970.9600000000864,2970.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.656242784034013,26.607361457424727,0.19179613554954172,0.2093252374818041,20970.960000000086,1.1650533333333382,False,0,0,1
2025-07-11 11:45:00,1007,peakcap_r0p97_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,513.66,513.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,21055.23809523878,20155.23809523596,900.0000000028194,0.0,0.20000000000062654,0.0,0.20000000000062654,0.10000000000000567,0.0,0.10000000000000567,0.1,2,14000.0,22000.0,0.9570562770563081,7.087015003648035,2970.9600000000864,2970.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.607361457424727,26.55678117001003,0.2093252374818041,0.2209705748631,20970.960000000086,1.1650533333333382,False,0,0,1
2025-07-11 12:00:00,1008,peakcap_r0p97_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,854.88,854.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,22000.0,21549.99999999714,450.00000000285945,0.0,0.10000000000063543,0.0,0.10000000000063543,0.09999999999999111,0.0,0.09999999999999111,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20235.12,0.0,2235.12,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.55678117001003,26.4975344220637,0.2209705748631,0.2267350895757058,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 12:15:00,1009,peakcap_r0p97_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,854.88,854.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,22000.0,21549.999999997137,450.0000000028631,0.0,0.10000000000063625,0.0,0.10000000000063625,8.187894806610529e-16,0.0,8.187894806610529e-16,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20235.12,0.0,2235.12,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.497534422063698,26.440232869679985,0.2267350895757058,0.23249672203095534,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 12:30:00,1010,peakcap_r0p97_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,854.88,854.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,22000.0,21099.999999997137,900.0000000028631,0.0,0.20000000000063625,0.0,0.20000000000063625,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20235.12,0.0,2235.12,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.440232869679985,26.388335861559014,0.23249672203095534,0.24413047366997725,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 12:45:00,1011,peakcap_r0p97_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,854.88,854.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,22000.0,21245.969405690015,754.0305943099847,0.0,0.16756235429110772,0.0,0.16756235429110772,0.032437645709528534,0.0,0.032437645709528534,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20235.12,0.0,2235.12,0.0,20457.300000000814,20457.3000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.388335861559014,26.33743120643066,0.24413047366997725,0.25385269674774485,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 13:00:00,1012,peakcap_r0p97_eta10_mpc_tes,mpc,30.0,26.0,18000.0,1348.02,1348.02,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,22000.0,21549.999999997723,450.0000000022774,0.0,0.10000000000050609,0.0,0.10000000000050609,0.06756235429060163,0.0,0.06756235429060163,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19741.98,0.0,1741.98,0.0,20457.300000000814,20457.30000000013,0.0,0,,0.0,0.0,,0.0,0.5,26.33743120643066,26.286408155894506,0.25385269674774485,0.2596007703994007,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 13:15:00,1013,peakcap_r0p97_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,1348.02,1348.02,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,22000.0,21099.999999997726,900.0000000022737,0.0,0.20000000000050527,0.0,0.20000000000050527,0.09999999999999919,0.0,0.09999999999999919,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19741.98,0.0,1741.98,0.0,20457.300000000814,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.286408155894506,26.240994866722726,0.2596007703994007,0.27122097001423073,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 13:30:00,1014,peakcap_r0p97_eta10_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,1348.02,1348.02,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,22000.0,21549.999999997726,450.00000000227374,0.0,0.10000000000050527,0.0,0.10000000000050527,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19741.98,0.0,1741.98,0.0,20457.300000000814,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.240994866722726,26.194473704755104,0.27122097001423073,0.2769603595292533,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 13:45:00,1015,peakcap_r0p97_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,1348.02,1348.02,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,18839.189666331557,18839.189666329286,0.0,0.0,0.0,0.0,0.0,0.10000000000050527,0.0,0.10000000000050527,0.1,2,14000.0,22000.0,0.8563268030150708,6.998894535989131,2691.737897957777,2691.737897957777,19343.717897957777,0.0,1343.717897957777,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.194473704755104,26.170612285714405,0.2769603595292533,0.27682187934951835,20691.737897957777,1.1495409943309876,False,0,0,1
2025-07-11 14:00:00,1016,peakcap_r0p97_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,388.98,388.98,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,20065.71428571497,20065.714285714887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9120779220779532,7.049803352345645,2846.280000000086,2846.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.170612285714405,26.13979959169219,0.2768218793494887,0.2766834684098151,20846.280000000086,1.1581266666666714,False,0,0,1
2025-07-11 14:15:00,1017,peakcap_r0p97_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,388.98,388.98,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,20065.71428571497,19671.10298684203,394.6112988729409,0.0,0.08769139974954242,0.0,0.08769139974954242,0.08769139974954242,0.0,0.08769139974954242,0.1,2,14000.0,22000.0,0.9120779220779532,7.049803352345645,2846.280000000086,2846.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.13979959169219,26.11427064821956,0.276683468409814,0.28169699641089474,20846.280000000086,1.1581266666666714,False,0,0,1
2025-07-11 14:30:00,1018,peakcap_r0p97_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,388.98,388.98,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,20065.714285714967,19221.102986842026,844.6112988729409,0.0,0.1876913997495424,0.0,0.1876913997495424,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.912077922077953,7.049803352345644,2846.280000000086,2846.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.11427064821956,26.09443934443458,0.28169699641089474,0.2925830176479749,20846.280000000086,1.1581266666666714,False,0,0,1
2025-07-11 14:45:00,1019,peakcap_r0p97_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,388.98,388.98,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,20065.714285714974,18771.10298684203,1294.6112988729437,0.0,0.28769139974954305,0.0,0.28769139974954305,0.10000000000000064,0.0,0.10000000000000064,0.1,2,14000.0,22000.0,0.9120779220779534,7.049803352345647,2846.280000000086,2846.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.09443934443458,26.080292495109305,0.2925830176479749,0.30933859587443663,20846.280000000086,1.1581266666666714,False,0,0,1
2025-07-11 15:00:00,1020,peakcap_r0p97_eta10_mpc_tes,mpc,33.0,29.0,18000.0,216.66,216.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,18698.095238095924,16953.48393922298,1744.6112988729437,0.0,0.38769139974954303,0.0,0.38769139974954303,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.8499134199134512,6.992660787033209,2673.9600000000864,2673.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000247,0.0,0,,0.0,0.0,,0.0,0.5,26.080292495109305,26.082064720280144,0.30933859587443663,0.33196079631178504,20673.960000000086,1.1485533333333382,False,0,0,1
2025-07-11 15:15:00,1021,peakcap_r0p97_eta10_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,216.66,216.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,18698.095238095924,16503.48393922298,2194.6112988729437,0.0,0.48769139974954306,0.0,0.48769139974954306,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,0.8499134199134512,6.992660787033209,2673.9600000000864,2673.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.082064720280144,26.089409332295915,0.33196079631178504,0.36044668564891486,20673.960000000086,1.1485533333333382,False,0,0,1
