timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-11 15:30:00,1022,peakcap_r0p97_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,216.66,216.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,18698.095238095924,16953.48393922298,1744.6112988729437,0.0,0.38769139974954303,0.0,0.38769139974954303,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,0.8499134199134512,6.992660787033209,2673.9600000000864,2673.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.089409332295915,26.095535534245005,0.36044668564891486,0.3830433320413761,20673.960000000086,1.1485533333333382,False,0,0,1
2025-07-11 15:45:00,1023,peakcap_r0p97_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,216.66,216.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,18698.09523809592,17403.483939222977,1294.6112988729437,0.0,0.28769139974954305,0.0,0.28769139974954305,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.8499134199134509,6.992660787033207,2673.9600000000864,2673.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.095535534245005,26.10043131568875,0.3830433320413761,0.3997536801106411,20673.960000000086,1.1485533333333382,False,0,0,1
2025-07-11 16:00:00,1024,peakcap_r0p97_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,125.58,125.58,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,17975.238095238798,17130.626796365854,844.6112988729437,0.0,0.18769139974954305,0.0,0.18769139974954305,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.817056277056309,6.9593779406082295,2582.8800000000883,2582.8800000000883,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.10043131568875,26.109496831337466,0.3997536801106411,0.4105806730058715,20582.88000000009,1.1434933333333381,False,0,0,1
2025-07-11 16:15:00,1025,peakcap_r0p97_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,125.58,125.58,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,17975.238095238798,17580.62679636585,394.6112988729474,0.0,0.08769139974954386,0.0,0.08769139974954386,0.09999999999999919,0.0,0.09999999999999919,0.1,2,14000.0,22000.0,0.817056277056309,6.9593779406082295,2582.8800000000883,2582.8800000000883,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.109496831337466,26.11724979264243,0.4105806730058715,0.41552725240465427,20582.88000000009,1.1434933333333381,False,0,0,1
2025-07-11 16:30:00,1026,peakcap_r0p97_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,125.58,125.58,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,17975.238095238798,17975.238095238798,0.0,0.0,0.0,0.0,0.0,0.08769139974954386,0.0,0.08769139974954386,0.1,2,14000.0,22000.0,0.817056277056309,6.9593779406082295,2582.8800000000883,2582.8800000000883,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000000814,20457.300000000294,0.0,0,,0.0,0.0,,0.0,0.5,26.11724979264243,26.124066542686844,0.41552725240465427,0.415319488778452,20582.88000000009,1.1434933333333381,False,0,0,1
2025-07-11 16:45:00,1027,peakcap_r0p97_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,125.58,125.58,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,17975.238095238798,17975.238095238798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.817056277056309,6.9593779406082295,2582.8800000000883,2582.8800000000883,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000000814,20457.30000000032,0.0,0,,0.0,0.0,,0.0,0.5,26.124066542686844,26.13285662596483,0.415319488778452,0.4151118290340628,20582.88000000009,1.1434933333333381,False,0,0,1
2025-07-11 17:00:00,1028,peakcap_r0p97_eta10_mpc_tes,mpc,36.0,32.0,18000.0,138.18,138.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20258.82,0.0,2258.82,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.13285662596483,26.154609307443778,0.4151118290340628,0.4149042731195458,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 17:15:00,1029,peakcap_r0p97_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,138.18,138.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20258.82,0.0,2258.82,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.154609307443778,26.178115125453818,0.4149042731195458,0.41469682098298605,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 17:30:00,1030,peakcap_r0p97_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,138.18,138.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20258.82,0.0,2258.82,0.0,20457.300000000814,20457.30000000218,0.0,0,,0.0,0.0,,0.0,0.5,26.178115125453818,26.203283926102184,0.41469682098298605,0.4144894725724946,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 17:45:00,1031,peakcap_r0p97_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,138.18,138.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16500.000000000015,16500.000000000015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000007,6.8836045056320465,2397.0,2397.0,20258.82,0.0,2258.82,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.203283926102184,26.230018375277485,0.4144894725724946,0.4142822278362083,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 18:00:00,1032,peakcap_r0p97_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,7.02,7.02,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20389.98,0.0,2389.98,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.230018375277485,26.258214375781595,0.4142822278362083,0.41407508672229026,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 18:15:00,1033,peakcap_r0p97_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,7.02,7.02,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16499.999999999913,16499.999999999913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.749999999999996,6.883604505632035,2396.999999999989,2396.999999999989,20389.97999999999,0.0,2389.979999999989,0.0,20457.300000000814,20457.300000000112,0.0,0,,0.0,0.0,,0.0,0.5,26.258214375781595,26.28776151342024,0.41407508672229026,0.41386804917892916,20396.99999999999,1.133166666666666,False,0,0,1
2025-07-11 18:30:00,1034,peakcap_r0p97_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,7.02,7.02,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20389.98,0.0,2389.98,0.0,20457.300000000814,20457.300000000276,0.0,0,,0.0,0.0,,0.0,0.5,26.28776151342024,26.31854353014208,0.41386804917892916,0.41366111515433973,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 18:45:00,1035,peakcap_r0p97_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,7.02,7.02,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16500.00000000002,16500.00000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000008,6.883604505632038,2397.0000000000036,2397.0000000000036,20389.980000000003,0.0,2389.9800000000037,0.0,20457.300000000814,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,26.31854353014208,26.35043882220024,0.41366111515433973,0.4134542845967626,20397.000000000004,1.1331666666666669,False,0,0,1
2025-07-11 19:00:00,1036,peakcap_r0p97_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.35043882220024,26.383320961203086,0.4134542845967626,0.41324755745446423,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 19:15:00,1037,peakcap_r0p97_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.383320961203086,26.417059235823046,0.41324755745446423,0.413040933675737,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 19:30:00,1038,peakcap_r0p97_eta10_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000000814,20457.300000000338,0.0,0,,0.0,0.0,,0.0,0.5,26.417059235823046,26.4515192118438,0.413040933675737,0.4128344132088992,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 19:45:00,1039,peakcap_r0p97_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.451519211843795,26.486563308147634,0.4128344132088992,0.4126279960022948,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 20:00:00,1040,peakcap_r0p97_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000000814,20457.300000000138,0.0,0,,0.0,0.0,,0.0,0.5,26.486563308147634,26.52205138617656,0.4126279960022948,0.41242168200429363,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 20:15:00,1041,peakcap_r0p97_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000000814,20457.30000000012,0.0,0,,0.0,0.0,,0.0,0.5,26.52205138617656,26.557841350342926,0.41242168200429363,0.4122154711632915,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 20:30:00,1042,peakcap_r0p97_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.557841350342926,26.593789756818612,0.4122154711632915,0.4120093634277099,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 20:45:00,1043,peakcap_r0p97_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16499.999999999978,16499.999999999978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.749999999999999,6.883604505632041,2396.9999999999964,2396.9999999999964,20396.999999999996,0.0,2396.9999999999964,0.0,20457.300000000814,20457.300000000145,0.0,0,,0.0,0.0,,0.0,0.5,26.593789756818612,26.62975242809581,0.4120093634277099,0.41180335874599605,20396.999999999996,1.1331666666666664,False,0,0,1
2025-07-11 21:00:00,1044,peakcap_r0p97_eta10_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.62975242809581,26.66558507068777,0.41180335874599605,0.4115974570666231,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 21:15:00,1045,peakcap_r0p97_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.66558507068777,26.70114389332445,0.4115974570666231,0.4113916583380898,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 21:30:00,1046,peakcap_r0p97_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16499.999999956563,16499.999999956563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999980256,6.8836045056296316,2396.9999999945285,2396.9999999945285,20396.99999999453,0.0,2396.9999999945285,0.0,20457.300000000814,20457.30000000016,0.0,0,,0.0,0.0,,0.0,0.5,26.70114389332445,26.73628622299619,0.4113916583380898,0.4111859625089208,20396.99999999453,1.1331666666663627,False,0,0,1
2025-07-11 21:45:00,1047,peakcap_r0p97_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000000814,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.73628622299619,26.770871116205445,0.4111859625089208,0.41098036952766637,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 22:00:00,1048,peakcap_r0p97_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16500.000000000007,16500.00000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000003,6.883604505632043,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.770871116205445,26.804759962814046,0.41098036952766637,0.4107748793429026,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 22:15:00,1049,peakcap_r0p97_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.804759962814046,26.834227794179387,0.4107748793429026,0.41056949190323117,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 22:30:00,1050,peakcap_r0p97_eta10_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.834227794179387,26.862751911345093,0.41056949190323117,0.41036420715727956,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 22:45:00,1051,peakcap_r0p97_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.862751911345093,26.89020410115621,0.41036420715727956,0.41015902505370094,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 23:00:00,1052,peakcap_r0p97_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.89020410115621,26.91646077475064,0.41015902505370094,0.4099539455411741,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 23:15:00,1053,peakcap_r0p97_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.91646077475064,26.941403496593587,0.4099539455411741,0.40974896856840354,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 23:30:00,1054,peakcap_r0p97_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,246.07003528445955,0.0,0.05468223006321323,-0.05468223006321323,0.0,0.05468223006321323,0.05468223006321323,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.941403496593587,26.963073966181152,0.40974896856840354,0.40582926867221625,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 23:45:00,1055,peakcap_r0p97_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,696.0700352842583,0.0,0.15468223006316853,-0.15468223006316853,0.0,0.09999999999995529,0.09999999999995529,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.963073966181152,26.979846457644875,0.40582926867221625,0.39511805036511055,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 00:00:00,1056,peakcap_r0p97_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.57142857212,16978.571428572115,0.0,1146.0700352842587,0.0,0.2546822300631686,-0.2546822300631686,0.0,0.10000000000000006,0.10000000000000006,0.1,2,14000.0,22000.0,0.7717532467532782,6.909441838022024,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.979846457644875,26.991639864206746,0.39511805036511055,0.37761870940628883,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 00:15:00,1057,peakcap_r0p97_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,1596.0700352842587,0.0,0.35468223006316857,-0.35468223006316857,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.991639864206746,26.998380000251288,0.37761870940628883,0.35333463985707697,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 00:30:00,1058,peakcap_r0p97_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,2046.0700352839535,0.0,0.45468223006310077,-0.45468223006310077,0.0,0.0999999999999322,0.0999999999999322,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.998380000251288,27.0,0.35333463985707697,0.32226923408177477,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 00:45:00,1059,peakcap_r0p97_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,2021.4946200162437,0.0,0.4492210266702764,-0.4492210266702764,0.0,0.005461203392824354,0.005461203392824354,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.32226923408177477,0.2915903666746336,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 01:00:00,1060,peakcap_r0p97_eta10_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,1771.4285714278874,0.0,0.39365079365064165,-0.39365079365064165,0.0,0.05557023301963476,0.05557023301963476,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2915903666746336,0.2647019904008995,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 01:15:00,1061,peakcap_r0p97_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,1511.727677413155,0.0,0.33593948386959005,-0.33593948386959005,0.0,0.0577113097810516,0.0577113097810516,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2647019904008995,0.24174766359934102,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 01:30:00,1062,peakcap_r0p97_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,1243.5040170707216,0.0,0.2763342260157159,-0.2763342260157159,0.0,0.05960525785387416,0.05960525785387416,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.24174766359934102,0.22285408419582153,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 01:45:00,1063,peakcap_r0p97_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.57142857212,16978.57142857212,0.0,967.9061652919571,0.0,0.21509025895376824,-0.21509025895376824,0.0,0.06124396706194765,0.06124396706194765,0.1,2,14000.0,22000.0,0.7717532467532782,6.909441838022024,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.22285408419582153,0.20813054717045132,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 02:00:00,1064,peakcap_r0p97_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,686.1142743893415,0.0,0.152469838753187,-0.152469838753187,0.0,0.06262042020058123,0.06262042020058123,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.20813054717045132,0.19766847654678546,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 02:15:00,1065,peakcap_r0p97_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,399.3350205004798,0.0,0.08874111566677328,-0.08874111566677328,0.0,0.06372872308641372,0.06372872308641372,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.19766847654678546,0.1915410339072367,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 02:30:00,1066,peakcap_r0p97_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,108.79643641810526,0.0,0.024176985870690056,-0.024176985870690056,0.0,0.06456412979608322,0.06456412979608322,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1915410339072367,0.18980280511102426,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 02:45:00,1067,peakcap_r0p97_eta10_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.024176985870690056,0.024176985870690056,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.998618069897226,0.18980280511102426,0.18970790370846877,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 03:00:00,1068,peakcap_r0p97_eta10_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.998618069897223,26.99503655753976,0.18970790370846877,0.18961304975661455,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 03:15:00,1069,peakcap_r0p97_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99503655753976,26.98926783557779,0.18961304975661455,0.18951824323173624,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 03:30:00,1070,peakcap_r0p97_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.98926783557779,26.981333659300947,0.18951824323173624,0.1894234841101204,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 03:45:00,1071,peakcap_r0p97_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.981333659300947,26.97126507338504,0.1894234841101204,0.18932877236806533,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 04:00:00,1072,peakcap_r0p97_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.97126507338504,26.959102278860748,0.18932877236806533,0.1892341079818813,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 04:15:00,1073,peakcap_r0p97_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.959102278860748,26.944894460873883,0.1892341079818813,0.18913949092789037,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 04:30:00,1074,peakcap_r0p97_eta10_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.944894460873883,26.928699577974854,0.18913949092789037,0.18904492118242644,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 04:45:00,1075,peakcap_r0p97_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.928699577974854,26.910584113839562,0.18904492118242644,0.18895039872183525,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 05:00:00,1076,peakcap_r0p97_eta10_mpc_tes,mpc,30.0,26.0,18000.0,21.6,21.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,17150.000000000677,17150.000000000677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7795454545454853,6.918391221912981,2478.900000000085,2478.900000000085,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.910584113839562,26.88933707819921,0.18895039872183525,0.18885592352247435,20478.900000000085,1.1377166666666714,False,0,0,1
2025-07-12 05:15:00,1077,peakcap_r0p97_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,21.6,21.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,17150.000000000677,17150.000000000677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7795454545454853,6.918391221912981,2478.900000000085,2478.900000000085,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.88933707819921,26.866334061769923,0.18885592352247435,0.18876149556071312,20478.900000000085,1.1377166666666714,False,0,0,1
2025-07-12 05:30:00,1078,peakcap_r0p97_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,21.6,21.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,17150.000000000677,17150.000000000677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7795454545454853,6.918391221912981,2478.900000000085,2478.900000000085,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.866334061769923,26.841665234443415,0.18876149556071312,0.18866711481293277,20478.900000000085,1.1377166666666714,False,0,0,1
2025-07-12 05:45:00,1079,peakcap_r0p97_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,21.6,21.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,17150.000000000677,17150.000000000677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7795454545454853,6.918391221912981,2478.900000000085,2478.900000000085,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.841665234443415,26.81542794624004,0.18866711481293277,0.18857278125552632,20478.900000000085,1.1377166666666714,False,0,0,1
2025-07-12 06:00:00,1080,peakcap_r0p97_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,261.78,261.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,19056.190476191154,19056.190476191154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.866190476190507,7.0083228430905145,2719.0800000000854,2719.0800000000854,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.81542794624004,26.77342988160596,0.18857278125552632,0.18847849486489857,20719.080000000085,1.1510600000000046,False,0,0,1
2025-07-12 06:15:00,1081,peakcap_r0p97_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,261.78,261.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,19056.190476191154,19056.190476191154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.866190476190507,7.0083228430905145,2719.0800000000854,2719.0800000000854,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.773429881605956,26.730158316448076,0.18847849486489857,0.18838425561746613,20719.080000000085,1.1510600000000046,False,0,0,1
2025-07-12 06:30:00,1082,peakcap_r0p97_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,261.78,261.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,19056.190476191154,19056.190476191154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.866190476190507,7.0083228430905145,2719.0800000000854,2719.0800000000854,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.730158316448076,26.685729072111794,0.18838425561746613,0.1882900634896574,20719.080000000085,1.1510600000000046,False,0,0,1
2025-07-12 06:45:00,1083,peakcap_r0p97_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,261.78,261.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,19056.190476191154,19056.190476191154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.866190476190507,7.0083228430905145,2719.0800000000854,2719.0800000000854,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.685729072111794,26.640263318094522,0.1882900634896574,0.1881959184579126,20719.080000000085,1.1510600000000046,False,0,0,1
2025-07-12 07:00:00,1084,peakcap_r0p97_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,613.02,613.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,21843.809523810214,21843.809523810214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9929004329004643,7.114505824738006,3070.320000000087,3070.320000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.640263318094522,26.57297990812394,0.1881959184579126,0.18810182049868365,21070.320000000087,1.1705733333333381,False,0,0,1
2025-07-12 07:15:00,1085,peakcap_r0p97_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,613.02,613.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,21843.809523810214,21843.809523810214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9929004329004643,7.114505824738006,3070.320000000087,3070.320000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.57297990812394,26.505033869685438,0.18810182049868365,0.18800776958843432,21070.320000000087,1.1705733333333381,False,0,0,1
2025-07-12 07:30:00,1086,peakcap_r0p97_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,613.02,613.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,21843.809523810214,21843.809523810214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9929004329004643,7.114505824738006,3070.320000000087,3070.320000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.505033869685438,26.436558548517624,0.18800776958843432,0.1879137657036401,21070.320000000087,1.1705733333333381,False,0,0,1
2025-07-12 07:45:00,1087,peakcap_r0p97_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,613.02,613.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,21843.809523810214,21843.809523810214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9929004329004643,7.114505824738006,3070.320000000087,3070.320000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.436558548517624,26.367690443383175,0.1879137657036401,0.1878198088207883,21070.320000000087,1.1705733333333381,False,0,0,1
2025-07-12 08:00:00,1088,peakcap_r0p97_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1125.42,1125.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16874.58,0.0,0.0,1125.42,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.36769044338317,26.462397188001884,0.1878198088207883,0.18772589891637792,18000.0,1.0,False,0,0,0
2025-07-12 08:15:00,1089,peakcap_r0p97_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1125.42,1125.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16874.58,0.0,0.0,1125.42,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.462397188001884,26.556069700605764,0.18772589891637792,0.18763203596691974,18000.0,1.0,False,0,0,0
2025-07-12 08:30:00,1090,peakcap_r0p97_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1125.42,1125.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16874.58,0.0,0.0,1125.42,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.556069700605764,26.648855544468493,0.18763203596691974,0.1875382199489363,18000.0,1.0,False,0,0,0
2025-07-12 08:45:00,1091,peakcap_r0p97_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1125.42,1125.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16874.58,0.0,0.0,1125.42,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.648855544468493,26.740902993371556,0.1875382199489363,0.18744445083896183,18000.0,1.0,False,0,0,0
2025-07-12 09:00:00,1092,peakcap_r0p97_eta10_mpc_tes,mpc,27.0,23.0,18000.0,1527.66,1527.66,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16472.34,0.0,0.0,1527.66,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.740902993371556,26.83236041403384,0.18744445083896183,0.18735072861354235,18000.0,1.0,False,0,0,0
2025-07-12 09:15:00,1093,peakcap_r0p97_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1527.66,1527.66,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16472.34,0.0,0.0,1527.66,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.83236041403384,26.920000648045598,0.18735072861354235,0.18046357498836602,18000.0,1.0,False,0,0,0
2025-07-12 09:30:00,1094,peakcap_r0p97_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1527.66,1527.66,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18869.34,0.0,869.3399999999999,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.920000648045598,26.886989380328973,0.18046357498836602,0.18037334320087184,20397.0,1.1331666666666667,False,0,0,1
2025-07-12 09:45:00,1095,peakcap_r0p97_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1527.66,1527.66,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,22000.0,21550.000000000175,449.9999999998254,0.0,0.09999999999996119,0.0,0.09999999999996119,0.09999999999996119,0.0,0.09999999999996119,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19562.34,0.0,1562.34,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.886989380328973,26.81664856185101,0.18037334320087184,0.18615815652926912,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 10:00:00,1096,peakcap_r0p97_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,2501.22,2501.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09999999999996119,0.0,0.09999999999996119,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15498.78,0.0,0.0,2501.22,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.81664856185101,26.908829917053342,0.18615815652926912,0.1860650774510045,18000.0,1.0,False,0,0,0
2025-07-12 10:15:00,1097,peakcap_r0p97_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,2501.22,2501.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,0.0,0.0,0.0,151.1809199281326,0.0,0.033595759984029465,-0.033595759984029465,0.0,0.033595759984029465,0.033595759984029465,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15498.78,0.0,0.0,2501.22,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.908829917053342,27.0,0.1860650774510045,0.18368972426119004,18000.0,1.0,False,0,0,0
2025-07-12 10:30:00,1098,peakcap_r0p97_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,2501.22,2501.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,17139.066384433434,17139.066384433434,0.0,0.0,0.0,0.0,0.0,0.0,0.033595759984029465,0.033595759984029465,0.1,2,14000.0,22000.0,0.7790484720197015,6.917825094312326,2477.5223644386115,2477.5223644386115,17976.302364438612,0.0,0.0,23.697635561388324,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,26.96402606789449,0.18368972426119004,0.18359787939905944,20477.522364438613,1.1376401313577007,False,0,0,1
2025-07-12 10:45:00,1099,peakcap_r0p97_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,2501.22,2501.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18588.78,0.0,588.7799999999984,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.96402606789449,26.896083966235857,0.18359787939905944,0.18938108045935992,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 11:00:00,1100,peakcap_r0p97_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,2813.76,2813.76,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18276.239999999998,0.0,276.23999999999796,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.896083966235857,26.832940136548057,0.18938108045935992,0.2010363899191302,21090.0,1.1716666666666666,False,0,0,1
