timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-14 01:30:00,1254,peakcap_r0p97_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,1243.5040170707216,0.0,0.2763342260157159,-0.2763342260157159,0.0,0.05960525785387416,0.05960525785387416,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.20184520204033413,0.18297157386759413,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 01:45:00,1255,peakcap_r0p97_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.57142857211,16978.57142857211,0.0,967.9061652919653,0.0,0.21509025895377007,-0.21509025895377007,0.0,0.06124396706194582,0.06124396706194582,0.1,2,14000.0,22000.0,0.7717532467532778,6.909441838022022,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.18297157386759413,0.16826797809738792,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 02:00:00,1256,peakcap_r0p97_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,686.1142743893415,0.0,0.152469838753187,-0.152469838753187,0.0,0.06262042020058306,0.06262042020058306,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.16826797809738792,0.1578258387582586,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 02:15:00,1257,peakcap_r0p97_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,399.3350205004798,0.0,0.08874111566677328,-0.08874111566677328,0.0,0.06372872308641372,0.06372872308641372,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1578258387582586,0.1517183174376041,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 02:30:00,1258,peakcap_r0p97_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,108.79643641810526,0.0,0.024176985870690056,-0.024176985870690056,0.0,0.06456412979608322,0.06456412979608322,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1517183174376041,0.1499999999996265,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 02:45:00,1259,peakcap_r0p97_eta10_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16883.045474187486,95.5259543846311,0.0,0.02122798986325136,0.0,0.02122798986325136,0.02122798986325136,0.024176985870690056,0.045404975733941415,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.999334514555112,0.1499999999996265,0.1511721444040927,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 03:00:00,1260,peakcap_r0p97_eta10_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16894.711436330446,83.8599922416688,0.0,0.018635553831481955,0.0,0.018635553831481955,0.002592436031769403,0.0,0.002592436031769403,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99933451455511,26.996377922138258,0.1511721444040927,0.15219139711949023,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 03:15:00,1261,peakcap_r0p97_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16978.571428572108,0.0,0.0,0.0,0.0,0.0,0.018635553831481955,0.0,0.018635553831481955,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000118,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.996377922138258,26.99060165500042,0.15219139711949023,0.15211530142093058,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 03:30:00,1262,peakcap_r0p97_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16972.745736177276,5.82569239483922,0.0,0.0012945983099642711,0.0,0.0012945983099642711,0.0012945983099642711,0.0,0.0012945983099642711,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99060165500042,26.982703668682287,0.1521153014209305,0.15211530142093044,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 03:45:00,1263,peakcap_r0p97_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16972.745736177272,5.8256923948441734,0.0,0.0012945983099653718,0.0,0.0012945983099653718,1.1006820455072841e-15,0.0,1.1006820455072841e-15,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.982703668682287,26.972671069156576,0.15211530142093044,0.15211530142093047,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 04:00:00,1264,peakcap_r0p97_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16966.914213717853,11.657214854262856,0.0,0.00259049218983619,0.0,0.00259049218983619,0.0012958938798708181,0.0,0.0012958938798708181,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.972671069156576,26.960587795017478,0.15211530142093047,0.1521914351863729,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 04:15:00,1265,peakcap_r0p97_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16966.914213717853,11.657214854262854,0.0,0.00259049218983619,0.0,0.00259049218983619,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.960587795017478,26.946459050113642,0.1521914351863729,0.1522675308849326,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 04:30:00,1266,peakcap_r0p97_eta10_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.00259049218983619,0.0,0.00259049218983619,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.946459050113642,26.93025536640014,0.1522675308849326,0.15219139711949015,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 04:45:00,1267,peakcap_r0p97_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.93025536640014,26.912131150954956,0.15219139711949015,0.1521153014209304,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 05:00:00,1268,peakcap_r0p97_eta10_mpc_tes,mpc,30.0,26.0,18000.0,16.2,16.2,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,17107.14285714355,17107.14285714355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.777597402597434,6.916168529267413,2473.5000000000873,2473.5000000000873,20457.300000000087,0.0,2457.3000000000875,0.0,20457.30000000118,20457.30000000011,0.0,0,,0.0,0.0,,0.0,0.5,26.912131150954956,26.891196841802255,0.1521153014209304,0.15203924377021996,20473.500000000087,1.1374166666666716,False,0,0,1
2025-07-14 05:15:00,1269,peakcap_r0p97_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,16.2,16.2,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,17107.14285714355,17107.14285714355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.777597402597434,6.916168529267413,2473.5000000000873,2473.5000000000873,20457.300000000087,0.0,2457.3000000000875,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.891196841802255,26.86850479277413,0.15203924377021996,0.15196322414833485,20473.500000000087,1.1374166666666716,False,0,0,1
2025-07-14 05:30:00,1270,peakcap_r0p97_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,16.2,16.2,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,17107.14285714355,17107.14285714355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.777597402597434,6.916168529267413,2473.5000000000873,2473.5000000000873,20457.300000000087,0.0,2457.3000000000875,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.86850479277413,26.84414518365715,0.15196322414833485,0.15188724253626068,20473.500000000087,1.1374166666666716,False,0,0,1
2025-07-14 05:45:00,1271,peakcap_r0p97_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,16.2,16.2,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,17107.14285714355,17107.14285714355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.777597402597434,6.916168529267413,2473.5000000000873,2473.5000000000873,20457.300000000087,0.0,2457.3000000000875,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.84414518365715,26.818215374310874,0.15188724253626068,0.15181129891499257,20473.500000000087,1.1374166666666716,False,0,0,1
2025-07-14 06:00:00,1272,peakcap_r0p97_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,116.52,116.52,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,17903.333333334023,17903.333333334023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8137878787879101,6.95593838470966,2573.820000000087,2573.820000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.818215374310874,26.784848058965327,0.15181129891499257,0.1517353932655351,20573.820000000087,1.1429900000000048,False,0,0,1
2025-07-14 06:15:00,1273,peakcap_r0p97_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,116.52,116.52,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,17903.333333334023,17903.333333334023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8137878787879101,6.95593838470966,2573.820000000087,2573.820000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.784848058965324,26.750158695131223,0.1517353932655351,0.15165952556890233,20573.820000000087,1.1429900000000048,False,0,0,1
2025-07-14 06:30:00,1274,peakcap_r0p97_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,116.52,116.52,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,17903.333333334023,17903.333333334023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8137878787879101,6.95593838470966,2573.820000000087,2573.820000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.750158695131223,26.714263377236275,0.15165952556890233,0.15158369580611789,20573.820000000087,1.1429900000000048,False,0,0,1
2025-07-14 06:45:00,1275,peakcap_r0p97_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,116.52,116.52,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,17903.333333334023,17824.469259398044,78.86407393598128,0.0,0.017525349763551395,0.0,0.017525349763551395,0.017525349763551395,0.0,0.017525349763551395,0.1,2,14000.0,22000.0,0.8137878787879101,6.95593838470966,2573.820000000087,2573.820000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.714263377236275,26.677875026878624,0.15158369580611789,0.1525375182568235,20573.820000000087,1.1429900000000048,False,0,0,1
2025-07-14 07:00:00,1276,peakcap_r0p97_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,293.52,293.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,19308.095238095928,19229.231164159948,78.86407393598127,0.0,0.01752534976355139,0.0,0.01752534976355139,3.469446951953614e-18,0.0,3.469446951953614e-18,0.1,2,14000.0,22000.0,0.877640692640724,7.019032593225044,2750.820000000087,2750.820000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.30000000118,20457.30000000021,0.0,0,,0.0,0.0,,0.0,0.5,26.677875026878624,26.62998938874351,0.1525375182568235,0.15349086379630375,20750.820000000087,1.1528233333333382,False,0,0,1
2025-07-14 07:15:00,1277,peakcap_r0p97_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,293.52,293.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,19308.095238095928,19296.335550424108,11.759687671821192,0.0,0.002613263927071376,0.0,0.002613263927071376,0.014912085836480016,0.0,0.014912085836480016,0.1,2,14000.0,22000.0,0.877640692640724,7.019032593225044,2750.820000000087,2750.820000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.62998938874351,26.580828726776918,0.15349086379630375,0.15356764762012104,20750.820000000087,1.1528233333333382,False,0,0,1
2025-07-14 07:30:00,1278,peakcap_r0p97_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,293.52,293.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,19308.095238095928,19308.095238095928,0.0,0.0,0.0,0.0,0.0,0.002613263927071376,0.0,0.002613263927071376,0.1,2,14000.0,22000.0,0.877640692640724,7.019032593225044,2750.820000000087,2750.820000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.30000000118,20457.300000000127,0.0,0,,0.0,0.0,,0.0,0.5,26.580828726776918,26.530944916680827,0.15356764762012104,0.153490863796311,20750.820000000087,1.1528233333333382,False,0,0,1
2025-07-14 07:45:00,1279,peakcap_r0p97_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,293.52,293.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,19308.09523809593,18858.09523809593,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.8776406926407242,7.019032593225046,2750.820000000087,2750.820000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.30000000118,20457.300000000516,0.0,0,,0.0,0.0,,0.0,0.5,26.530944916680827,26.48393874536832,0.153490863796311,0.15928911836441284,20750.820000000087,1.1528233333333382,False,0,0,1
2025-07-14 08:00:00,1280,peakcap_r0p97_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,898.2,898.2,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17101.8,0.0,0.0,898.2,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.483938745368317,26.577991593288363,0.15928911836441284,0.15920947380523065,18000.0,1.0,False,0,0,0
2025-07-14 08:15:00,1281,peakcap_r0p97_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,898.2,898.2,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17101.8,0.0,0.0,898.2,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.577991593288363,26.671013887362506,0.15920947380523065,0.15912986906832804,18000.0,1.0,False,0,0,0
2025-07-14 08:30:00,1282,peakcap_r0p97_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,898.2,898.2,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17101.8,0.0,0.0,898.2,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.671013887362506,26.76315317017473,0.15912986906832804,0.1590503041337939,18000.0,1.0,False,0,0,0
2025-07-14 08:45:00,1283,peakcap_r0p97_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,898.2,898.2,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17101.8,0.0,0.0,898.2,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.76315317017473,26.854557694933195,0.1590503041337939,0.158970778981727,18000.0,1.0,False,0,0,0
2025-07-14 09:00:00,1284,peakcap_r0p97_eta10_mpc_tes,mpc,27.0,23.0,18000.0,1465.56,1465.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16534.44,0.0,0.0,1465.56,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.854557694933195,26.945375807899197,0.158970778981727,0.15889129359223617,18000.0,1.0,False,0,0,0
2025-07-14 09:15:00,1285,peakcap_r0p97_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1465.56,1465.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,21999.999999999993,21549.999999999993,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9999999999999997,7.119741100323623,3090.0,3090.0,19624.44,0.0,1624.44,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.945375807899197,26.87413033032046,0.15889129359223617,0.16468684794544006,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 09:30:00,1286,peakcap_r0p97_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1465.56,1465.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,19796.336066911368,19796.336066911368,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.8998334575868804,7.0391018584635505,2812.338344430831,2812.338344430831,19346.77834443083,0.0,1346.778344430831,0.0,20457.30000000118,20457.300000000156,0.0,0,,0.0,0.0,,0.0,0.5,26.87413033032046,26.81665456263921,0.16468684794544006,0.16460450452146735,20812.33834443083,1.156241019135046,False,0,0,1
2025-07-14 09:45:00,1287,peakcap_r0p97_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1465.56,1465.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16534.44,0.0,0.0,1465.56,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.81665456263921,26.90833437751076,0.16460450452146735,0.16452220226921085,18000.0,1.0,False,0,0,0
2025-07-14 10:00:00,1288,peakcap_r0p97_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1659.9,1659.9,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16340.1,0.0,0.0,1659.9,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.908334377510755,27.0,0.16452220226920664,0.16443994116807203,18000.0,1.0,False,0,0,0
2025-07-14 10:15:00,1289,peakcap_r0p97_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,1659.9,1659.9,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.883604505632046,2396.999999999998,2396.999999999998,18737.1,0.0,737.0999999999981,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.96804110812954,0.16443994116807203,0.164357721197488,20397.0,1.1331666666666667,False,0,0,1
2025-07-14 10:30:00,1290,peakcap_r0p97_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1659.9,1659.9,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,17743.99289275207,17355.221302707607,388.77159004446304,0.0,0.08639368667654734,0.0,0.08639368667654734,0.08639368667654734,0.0,0.08639368667654734,0.1,2,14000.0,22000.0,0.8065451314887305,6.948229389861896,2553.743104486761,2553.743104486761,18893.84310448676,0.0,893.8431044867607,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.968041108129537,26.930625782903746,0.164357721197488,0.16935117142913642,20553.743104486763,1.1418746169159313,False,0,0,1
2025-07-14 10:45:00,1291,peakcap_r0p97_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1659.9,1659.9,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,21719.017162678298,21330.245572633918,388.7715900443815,0.0,0.08639368667652923,0.0,0.08639368667652923,1.8110513089197866e-14,0.0,1.8110513089197866e-14,0.1,2,14000.0,22000.0,0.9872280528490135,7.110274487125866,3054.5961624974643,3054.5961624974643,19394.696162497465,0.0,1394.6961624974642,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.930625782903746,26.86451971605343,0.16935117142913642,0.17434212493566795,21054.596162497466,1.1696997868054149,False,0,0,1
2025-07-14 11:00:00,1292,peakcap_r0p97_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,1065.24,1065.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,21161.22840995562,838.7715900443816,0.0,0.18639368667652925,0.0,0.18639368667652925,0.10000000000000002,0.0,0.10000000000000002,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20024.76,0.0,2024.76,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.86451971605343,26.80109422219824,0.17434212493566795,0.1852055829654462,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 11:15:00,1293,peakcap_r0p97_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,1065.24,1065.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,22000.0,21161.228409955584,838.7715900444164,0.0,0.18639368667653697,0.0,0.18639368667653697,7.716050021144838e-15,0.0,7.716050021144838e-15,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20024.76,0.0,2024.76,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.80109422219824,26.7391917547085,0.1852055829654462,0.19606360926621003,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 11:30:00,1294,peakcap_r0p97_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,1065.24,1065.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,22000.0,20711.228409955587,1288.7715900444127,0.0,0.28639368667653614,0.0,0.28639368667653614,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20024.76,0.0,2024.76,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.7391917547085,26.68229891277877,0.19606360926621003,0.21279120655382344,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 11:45:00,1295,peakcap_r0p97_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,1065.24,1065.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,22000.0,20261.228409955587,1738.7715900444127,0.0,0.3863936866765362,0.0,0.3863936866765362,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20024.76,0.0,2024.76,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.68229891277877,26.63050217481731,0.21279120655382344,0.23538544004279302,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 12:00:00,1296,peakcap_r0p97_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,896.46,896.46,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,22000.0,20711.228409955587,1288.7715900444127,0.0,0.28639368667653614,0.0,0.28639368667653614,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20193.54,0.0,2193.54,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.63050217481731,26.57713153314425,0.23538544004279302,0.25209337641501817,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 12:15:00,1297,peakcap_r0p97_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,896.46,896.46,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,22000.0,20261.228409955576,1738.7715900444236,0.0,0.38639368667653856,0.0,0.38639368667653856,0.10000000000000242,0.0,0.10000000000000242,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20193.54,0.0,2193.54,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.577131533144247,26.529048033936018,0.25209337641501817,0.2746679588190573,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 12:30:00,1298,peakcap_r0p97_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,896.46,896.46,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,22000.0,20039.980256005463,1960.0197439945368,0.0,0.4355599431098971,0.0,0.4355599431098971,0.049166256433358535,0.0,0.049166256433358535,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20193.54,0.0,2193.54,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.529048033936018,26.48460158859604,0.2746679588190573,0.30011977149735425,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 12:45:00,1299,peakcap_r0p97_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,896.46,896.46,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,22000.0,20489.980256005463,1510.0197439945368,0.0,0.33555994310989706,0.0,0.33555994310989706,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20193.54,0.0,2193.54,0.0,20457.30000000118,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.48460158859604,26.438825357375737,0.30011977149735425,0.319683858269312,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 13:00:00,1300,peakcap_r0p97_eta10_mpc_tes,mpc,30.0,26.0,18000.0,1004.16,1004.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,22000.0,20939.980256005463,1060.0197439945368,0.0,0.23555994310989709,0.0,0.23555994310989709,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20085.84,0.0,2085.84,0.0,20457.30000000118,20457.300000000174,0.0,0,,0.0,0.0,,0.0,0.5,26.438825357375737,26.39180711282046,0.319683858269312,0.3333631629978838,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 13:15:00,1301,peakcap_r0p97_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,1004.16,1004.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,22000.0,21389.980256005463,610.0197439945368,0.0,0.13555994310989708,0.0,0.13555994310989708,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20085.84,0.0,2085.84,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.39180711282046,26.343626102595913,0.3333631629978838,0.34116062807409137,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 13:30:00,1302,peakcap_r0p97_eta10_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,1004.16,1004.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,22000.0,21389.980256005463,610.0197439945368,0.0,0.13555994310989708,0.0,0.13555994310989708,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20085.84,0.0,2085.84,0.0,20457.30000000118,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.343626102595913,26.297727788006448,0.34116062807409137,0.34895419441776077,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 13:45:00,1303,peakcap_r0p97_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,1004.16,1004.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,22000.0,20939.980256005463,1060.0197439945368,0.0,0.23555994310989709,0.0,0.23555994310989709,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20085.84,0.0,2085.84,0.0,20457.30000000118,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.297727788006448,26.257529635324886,0.34895419441776077,0.3626188639782584,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 14:00:00,1304,peakcap_r0p97_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,552.24,552.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,21361.42857142927,20751.408827434738,610.0197439945332,0.0,0.13555994310989627,0.0,0.13555994310989627,0.10000000000000081,0.0,0.10000000000000081,0.1,2,14000.0,22000.0,0.9709740259740578,7.097904853043537,3009.540000000088,3009.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.30000000118,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,26.257529635324886,26.221085322148213,0.3626188639782584,0.37040170120397564,21009.54000000009,1.1671966666666715,False,0,0,1
2025-07-14 14:15:00,1305,peakcap_r0p97_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,552.24,552.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,21361.42857142927,21201.408827434734,160.01974399453684,0.0,0.035559943109897074,0.0,0.035559943109897074,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,0.9709740259740578,7.097904853043537,3009.540000000088,3009.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.221085322148213,26.183621852637323,0.37040170120397564,0.3723056470110801,21009.54000000009,1.1671966666666715,False,0,0,1
2025-07-14 14:30:00,1306,peakcap_r0p97_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,552.24,552.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,21361.42857142927,21361.42857142927,0.0,0.0,0.0,0.0,0.0,0.035559943109897074,0.0,0.035559943109897074,0.1,2,14000.0,22000.0,0.9709740259740578,7.097904853043537,3009.540000000088,3009.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.183621852637323,26.147348006443092,0.3723056470110801,0.37211949418757456,21009.54000000009,1.1671966666666715,False,0,0,1
2025-07-14 14:45:00,1307,peakcap_r0p97_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,552.24,552.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,21361.42857142927,21361.42857142927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9709740259740578,7.097904853043537,3009.540000000088,3009.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.147348006443092,26.113476104009617,0.37211949418757456,0.37193343444048077,21009.54000000009,1.1671966666666715,False,0,0,1
2025-07-14 15:00:00,1308,peakcap_r0p97_eta10_mpc_tes,mpc,33.0,29.0,18000.0,501.0,501.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,20954.761904762592,20954.761904762592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9524891774892087,7.083379611520798,2958.3000000000866,2958.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.113476104009617,26.085052086638846,0.37193343444048077,0.37174746772326056,20958.300000000087,1.1643500000000049,False,0,0,1
2025-07-14 15:15:00,1309,peakcap_r0p97_eta10_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,501.0,501.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,20954.761904762592,20954.761904762592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9524891774892087,7.083379611520798,2958.3000000000866,2958.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000118,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.085052086638846,26.058995309977302,0.37174746772326056,0.371561593989399,20958.300000000087,1.1643500000000049,False,0,0,1
2025-07-14 15:30:00,1310,peakcap_r0p97_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,501.0,501.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,20954.761904762592,20954.761904762592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9524891774892087,7.083379611520798,2958.3000000000866,2958.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.0589953099773,26.035283006060382,0.371561593989399,0.3713758131924043,20958.300000000087,1.1643500000000049,False,0,0,1
2025-07-14 15:45:00,1311,peakcap_r0p97_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,501.0,501.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,20954.761904762592,20954.761904762592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9524891774892087,7.083379611520798,2958.3000000000866,2958.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.035283006060382,26.01388312323362,0.3713758131924043,0.37119012528580814,20958.300000000087,1.1643500000000049,False,0,0,1
2025-07-14 16:00:00,1312,peakcap_r0p97_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,265.92,265.92,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,19089.047619048295,19089.047619048295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8676839826840134,7.009733924929936,2723.220000000085,2723.220000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.01388312323362,26.008747316294777,0.37119012528580814,0.37100453022316526,20723.220000000085,1.1512900000000048,False,0,0,1
2025-07-14 16:15:00,1313,peakcap_r0p97_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,265.92,265.92,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,19089.04761904829,19089.04761904829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8676839826840133,7.009733924929935,2723.220000000085,2723.220000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.008747316294777,26.005753837451735,0.37100453022316526,0.3708190279580537,20723.220000000085,1.1512900000000048,False,0,0,1
2025-07-14 16:30:00,1314,peakcap_r0p97_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,265.92,265.92,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,19089.04761904829,19089.04761904829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8676839826840133,7.009733924929935,2723.220000000085,2723.220000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.005753837451735,26.004844180815528,0.3708190279580537,0.3706336184440747,20723.220000000085,1.1512900000000048,False,0,0,1
2025-07-14 16:45:00,1315,peakcap_r0p97_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,265.92,265.92,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,19089.04761904829,19089.04761904829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8676839826840133,7.009733924929935,2723.220000000085,2723.220000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.30000000118,20457.300000000112,0.0,0,,0.0,0.0,,0.0,0.5,26.004844180815528,26.005951318450467,0.3706336184440747,0.3704483016348527,20723.220000000085,1.1512900000000048,False,0,0,1
2025-07-14 17:00:00,1316,peakcap_r0p97_eta10_mpc_tes,mpc,36.0,32.0,18000.0,112.56,112.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,17871.904761905458,17871.904761905458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.812359307359339,6.954427385890612,2569.860000000088,2569.860000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.005951318450467,26.018128556569895,0.3704483016348527,0.3702630774840353,20569.860000000088,1.142770000000005,False,0,0,1
2025-07-14 17:15:00,1317,peakcap_r0p97_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,112.56,112.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,17871.904761905458,17871.904761905458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.812359307359339,6.954427385890612,2569.860000000088,2569.860000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.018128556569895,26.03211279308931,0.3702630774840353,0.3700779459452933,20569.860000000088,1.142770000000005,False,0,0,1
2025-07-14 17:30:00,1318,peakcap_r0p97_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,112.56,112.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,17871.904761905458,17871.904761905458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.812359307359339,6.954427385890612,2569.860000000088,2569.860000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000118,20457.300000000236,0.0,0,,0.0,0.0,,0.0,0.5,26.03211279308931,26.04781357114294,0.3700779459452933,0.3698929069723207,20569.860000000088,1.142770000000005,False,0,0,1
2025-07-14 17:45:00,1319,peakcap_r0p97_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,112.56,112.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,17871.904761905458,17871.904761905458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.812359307359339,6.954427385890612,2569.860000000088,2569.860000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000118,20457.300000000134,0.0,0,,0.0,0.0,,0.0,0.5,26.04781357114294,26.065133255350595,0.3698929069723207,0.36970796051883453,20569.860000000088,1.142770000000005,False,0,0,1
2025-07-14 18:00:00,1320,peakcap_r0p97_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,4.14,4.14,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,17011.428571429253,17011.428571429253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7732467532467843,6.911169303915049,2461.440000000086,2461.440000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.30000000118,20457.30000000019,0.0,0,,0.0,0.0,,0.0,0.5,26.065133255350595,26.090421020368577,0.36970796051883453,0.3695231065385751,20461.440000000086,1.1367466666666715,False,0,0,1
2025-07-14 18:15:00,1321,peakcap_r0p97_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,4.14,4.14,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17011.428571429253,17011.428571429253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7732467532467843,6.911169303915049,2461.440000000086,2461.440000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.090421020368577,26.1170762813457,0.3695231065385751,0.3693383449853059,20461.440000000086,1.1367466666666715,False,0,0,1
2025-07-14 18:30:00,1322,peakcap_r0p97_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,4.14,4.14,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,17011.428571429253,17011.428571429253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7732467532467843,6.911169303915049,2461.440000000086,2461.440000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.1170762813457,26.14498268821224,0.3693383449853059,0.3691536758128132,20461.440000000086,1.1367466666666715,False,0,0,1
2025-07-14 18:45:00,1323,peakcap_r0p97_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,4.14,4.14,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,17011.428571429253,17011.428571429253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7732467532467843,6.911169303915049,2461.440000000086,2461.440000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.14498268821224,26.17401854572054,0.3691536758128132,0.3689690989749068,20461.440000000086,1.1367466666666715,False,0,0,1
2025-07-14 19:00:00,1324,peakcap_r0p97_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.30000000118,20457.30000000012,0.0,0,,0.0,0.0,,0.0,0.5,26.17401854572054,26.207893048778583,0.3689690989749068,0.3687846144254194,20397.0,1.1331666666666667,False,0,0,1
2025-07-14 19:15:00,1325,peakcap_r0p97_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,6200.886032184848,6200.886032184848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.775110754023106,6.895147083611212,899.3116400552899,899.3116400552899,18899.31164005529,0.0,899.3116400552899,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.207893048778583,26.319861460164546,0.3687846144254194,0.3686002221182067,18899.31164005529,1.0499617577808495,False,1,0,0
2025-07-14 19:30:00,1326,peakcap_r0p97_eta10_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,7999.999999999918,7999.999999999918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999999898,7.104795737122554,1125.999999999989,1125.999999999989,19125.99999999999,0.0,1125.999999999989,0.0,20457.30000000118,20457.300000000505,0.0,0,,0.0,0.0,,0.0,0.5,26.319861460164546,26.41861817367338,0.3686002221182067,0.3684159220071476,19125.99999999999,1.062555555555555,False,1,0,0
2025-07-14 19:45:00,1327,peakcap_r0p97_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,19126.0,0.0,1126.0,0.0,20457.30000000118,20457.30000000035,0.0,0,,0.0,0.0,,0.0,0.5,26.418618173673377,26.517597338316925,0.3684159220071476,0.3682317140461441,19126.0,1.0625555555555555,False,1,0,0
2025-07-14 20:00:00,1328,peakcap_r0p97_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428573694,16978.571428573694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533498,6.9094418380221025,2457.3000000002867,2457.3000000002867,20457.300000000287,0.0,2457.3000000002867,0.0,20457.30000000118,20457.300000000287,2.000888343900442e-10,0,,0.0,0.0,,0.0,0.5,26.517597338316925,26.549321564211848,0.3682317140461441,0.36804759818912103,20457.300000000287,1.1365166666666826,False,0,0,1
2025-07-14 20:15:00,1329,peakcap_r0p97_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428570784,16978.571428570784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532174,6.9094418380219516,2457.2999999999192,2457.2999999999192,20457.29999999992,0.0,2457.2999999999192,0.0,20457.30000000118,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,26.549321564211848,26.581368847912483,0.36804759818912103,0.3678635743900265,20457.29999999992,1.1365166666666622,False,0,0,1
2025-07-14 20:30:00,1330,peakcap_r0p97_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.581368847912483,26.613595626500047,0.3678635743900265,0.3676796426028315,20457.300000000087,1.1365166666666715,False,0,0,1
