timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-14 20:45:00,1331,peakcap_r0p97_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.57142857235,16978.57142857235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532887,6.909441838022038,2457.3000000001157,2457.3000000001157,20457.300000000116,0.0,2457.3000000001157,0.0,20457.30000000118,20457.300000000127,2.9103830456733704e-11,0,,0.0,0.0,,0.0,0.5,26.613595626500047,26.645857604045993,0.3676796426028315,0.3674958027815301,20457.300000000116,1.136516666666673,False,0,0,1
2025-07-14 21:00:00,1332,peakcap_r0p97_eta10_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.571428568823,16978.571428568823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467531283,6.909441838021849,2457.299999999672,2457.299999999672,20457.299999999672,0.0,2457.299999999672,0.0,20457.30000000118,20457.300000000745,0.0,0,,0.0,0.0,,0.0,0.5,26.645857604045993,26.678010369308968,0.3674958027815301,0.36731205488013935,20457.299999999672,1.1365166666666484,False,0,0,1
2025-07-14 21:15:00,1333,peakcap_r0p97_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.678010369308968,26.709910013926613,0.36731205488013935,0.3671283988526993,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 21:30:00,1334,peakcap_r0p97_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.709910013926613,26.741413748455347,0.3671283988526993,0.366944834653273,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 21:45:00,1335,peakcap_r0p97_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.741413748455347,26.772380513619602,0.366944834653273,0.36676136223594635,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 22:00:00,1336,peakcap_r0p97_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.772380513619602,26.802671584153458,0.36676136223594635,0.3665779815548284,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 22:15:00,1337,peakcap_r0p97_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.802671584153458,26.832151162648763,0.3665779815548284,0.366394692564051,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 22:30:00,1338,peakcap_r0p97_eta10_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.832151162648763,26.86068696086683,0.366394692564051,0.36621149521776897,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 22:45:00,1339,peakcap_r0p97_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.86068696086683,26.88815076602439,0.36621149521776897,0.3660283894701601,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 23:00:00,1340,peakcap_r0p97_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000118,20457.300000011892,0.0,0,,0.0,0.0,,0.0,0.5,26.88815076602439,26.91441898962893,0.3660283894701601,0.36584537527542504,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 23:15:00,1341,peakcap_r0p97_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.91441898962893,26.939373196513188,0.36584537527542504,0.36566245258778735,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 23:30:00,1342,peakcap_r0p97_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,192.83889908684432,0.0,0.04285308868596541,-0.04285308868596541,0.0,0.04285308868596541,0.04285308868596541,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.939373196513188,26.961454320060188,0.36566245258778735,0.36256840609750124,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 23:45:00,1343,peakcap_r0p97_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,642.8388990868443,0.0,0.1428530886859654,-0.1428530886859654,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000118,20457.30000000012,0.0,0,,0.0,0.0,,0.0,0.5,26.961454320060188,26.978635155554823,0.36256840609750124,0.35268242836959074,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 00:00:00,1344,peakcap_r0p97_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,1092.8388990878286,0.0,0.24285308868618413,-0.24285308868618413,0.0,0.10000000000021872,0.10000000000021872,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.978635155554823,26.990834609212424,0.35268242836959074,0.3360079153696598,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 00:15:00,1345,peakcap_r0p97_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,1542.8388990864416,0.0,0.34285308868587594,-0.34285308868587594,0.0,0.09999999999969181,0.09999999999969181,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.990834609212424,26.997978508337795,0.3360079153696598,0.31254826136538016,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 00:30:00,1346,peakcap_r0p97_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,1992.8388990864416,0.0,0.4428530886858759,-0.4428530886858759,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.997978508337795,27.0,0.31254826136538016,0.28230685892723306,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 00:45:00,1347,peakcap_r0p97_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,2021.4946200162437,0.0,0.4492210266702764,-0.4492210266702764,0.0,0.006367937984400496,0.006367937984400496,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.28230685892723306,0.2516479727076692,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 01:00:00,1348,peakcap_r0p97_eta10_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,1771.4285714278874,0.0,0.39365079365064165,-0.39365079365064165,0.0,0.05557023301963476,0.05557023301963476,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2516479727076692,0.22477956763091855,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 01:15:00,1349,peakcap_r0p97_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,1511.727677413155,0.0,0.33593948386959005,-0.33593948386959005,0.0,0.0577113097810516,0.0577113097810516,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.22477956763091855,0.20184520204074508,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 01:30:00,1350,peakcap_r0p97_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,1243.5040170707216,0.0,0.2763342260157159,-0.2763342260157159,0.0,0.05960525785387416,0.05960525785387416,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.20184520204074508,0.1829715738680049,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 01:45:00,1351,peakcap_r0p97_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,967.9061652919615,0.0,0.21509025895376924,-0.21509025895376924,0.0,0.06124396706194665,0.06124396706194665,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000118,20457.300000000185,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1829715738680049,0.16826797809779853,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 02:00:00,1352,peakcap_r0p97_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,686.1142743893415,0.0,0.152469838753187,-0.152469838753187,0.0,0.06262042020058223,0.06262042020058223,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000118,20457.300000000156,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.16826797809779853,0.157825838758669,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 02:15:00,1353,peakcap_r0p97_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,399.3350205004798,0.0,0.08874111566677328,-0.08874111566677328,0.0,0.06372872308641372,0.06372872308641372,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.157825838758669,0.1517183174380143,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 02:30:00,1354,peakcap_r0p97_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,108.79643641810526,0.0,0.024176985870690056,-0.024176985870690056,0.0,0.06456412979608322,0.06456412979608322,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1517183174380143,0.1500000000000365,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 02:45:00,1355,peakcap_r0p97_eta10_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16883.045474205483,95.52595436663077,0.0,0.021227989859251284,0.0,0.021227989859251284,0.021227989859251284,0.024176985870690056,0.045404975729941344,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.999334514554977,0.1500000000000365,0.1511721444042675,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 03:00:00,1356,peakcap_r0p97_eta10_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16883.0454742051,95.52595436701529,0.0,0.02122798985933673,0.0,0.02122798985933673,8.544553953271361e-14,0.0,8.544553953271361e-14,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000118,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.999334514554974,26.996465416854065,0.1511721444042675,0.1523437027363014,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 03:15:00,1357,peakcap_r0p97_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16955.21615193905,23.355276633066097,0.0,0.005190061474014688,0.0,0.005190061474014688,0.01603792838532204,0.0,0.01603792838532204,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.996465416854065,26.990863822133203,0.1523437027363014,0.15257244699653164,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 03:30:00,1358,peakcap_r0p97_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.005190061474014688,0.0,0.005190061474014688,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000118,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.990863822133203,26.982920668431984,0.15257244699653164,0.15249616077303338,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 03:45:00,1359,peakcap_r0p97_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.982920668431984,26.972843155589715,0.15249616077303338,0.15241991269264688,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 04:00:00,1360,peakcap_r0p97_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.57142857212,16978.5714285721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532782,6.909441838022024,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.972843155589715,26.960671484353018,0.15241991269264688,0.15234370273630082,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 04:15:00,1361,peakcap_r0p97_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.960671484353018,26.946454839585257,0.15234370273630057,0.15226753088493244,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 04:30:00,1362,peakcap_r0p97_eta10_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.946454839585257,26.930251179555977,0.15226753088493244,0.15219139711948998,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 04:45:00,1363,peakcap_r0p97_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.930251179555977,26.912126987661793,0.15219139711948998,0.15211530142093024,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 05:00:00,1364,peakcap_r0p97_eta10_mpc_tes,mpc,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.912126987661793,26.892156987641904,0.15211530142093024,0.1520392437702198,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 05:15:00,1365,peakcap_r0p97_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.892156987641904,26.870423823507718,0.1520392437702198,0.15196322414833469,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 05:30:00,1366,peakcap_r0p97_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.870423823507718,26.84701770555715,0.15196322414833469,0.1518872425362605,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 05:45:00,1367,peakcap_r0p97_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000118,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.84701770555715,26.822036023989472,0.1518872425362605,0.1518112989149924,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 06:00:00,1368,peakcap_r0p97_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,9.6,9.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,17054.761904762578,17054.761904762578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7752164502164808,6.913438690162548,2466.900000000085,2466.900000000085,20457.300000000087,0.0,2457.300000000085,0.0,20457.30000000118,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.822036023989472,26.795011503203767,0.1518112989149924,0.15173539326553492,20466.900000000085,1.1370500000000048,False,0,0,1
2025-07-15 06:15:00,1369,peakcap_r0p97_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,9.6,9.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,17054.76190476258,17054.76190476258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.775216450216481,6.9134386901625495,2466.900000000085,2466.900000000085,20457.300000000087,0.0,2457.300000000085,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.795011503203764,26.76662925571011,0.15173539326553492,0.15165952556890216,20466.900000000085,1.1370500000000048,False,0,0,1
2025-07-15 06:30:00,1370,peakcap_r0p97_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,9.6,9.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,17054.76190476258,17054.76190476258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.775216450216481,6.9134386901625495,2466.900000000085,2466.900000000085,20457.300000000087,0.0,2457.300000000085,0.0,20457.30000000118,20457.300000000156,0.0,0,,0.0,0.0,,0.0,0.5,26.76662925571011,26.737005576626196,0.15165952556890216,0.15158369580611772,20466.900000000085,1.1370500000000048,False,0,0,1
2025-07-15 06:45:00,1371,peakcap_r0p97_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,9.6,9.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,17054.76190476258,16975.897830825725,78.86407393685806,0.0,0.017525349763746235,0.0,0.017525349763746235,0.017525349763746235,0.0,0.017525349763746235,0.1,2,14000.0,22000.0,0.775216450216481,6.9134386901625495,2466.900000000085,2466.900000000085,20457.300000000087,0.0,2457.300000000085,0.0,20457.30000000118,20457.300000000192,0.0,0,,0.0,0.0,,0.0,0.5,26.737005576626196,26.70685358711127,0.15158369580611772,0.15253751825683476,20466.900000000085,1.1370500000000048,False,0,0,1
2025-07-15 07:00:00,1372,peakcap_r0p97_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,60.72,60.72,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,17460.476190476886,17460.476190476886,0.0,0.0,0.0,0.0,0.0,0.017525349763746235,0.0,0.017525349763746235,0.1,2,14000.0,22000.0,0.7936580086580403,6.934208699881763,2518.0200000000877,2518.0200000000877,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.70685358711127,26.672070606877465,0.15253751825683476,0.15246124949770634,20518.020000000088,1.139890000000005,False,0,0,1
2025-07-15 07:15:00,1373,peakcap_r0p97_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,60.72,60.72,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,17460.47619047689,17415.195351564573,45.28083891231496,0.0,0.010062408647181102,0.0,0.010062408647181102,0.010062408647181102,0.0,0.010062408647181102,0.1,2,14000.0,22000.0,0.7936580086580404,6.934208699881765,2518.0200000000877,2518.0200000000877,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.672070606877465,26.636781789550316,0.15246124949770634,0.15297618538097937,20518.020000000088,1.139890000000005,False,0,0,1
2025-07-15 07:30:00,1374,peakcap_r0p97_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,60.72,60.72,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,17460.476190476886,17415.195351565537,45.28083891134884,0.0,0.010062408646966408,0.0,0.010062408646966408,2.1469458155731758e-13,0.0,2.1469458155731758e-13,0.1,2,14000.0,22000.0,0.7936580086580403,6.934208699881763,2518.0200000000877,2518.0200000000877,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000118,20457.300000000396,0.0,0,,0.0,0.0,,0.0,0.5,26.636781789550316,26.6007799926251,0.15297618538097937,0.15349086379629817,20518.020000000088,1.139890000000005,False,0,0,1
2025-07-15 07:45:00,1375,peakcap_r0p97_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,60.72,60.72,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,17460.476190476886,17010.4761904769,449.9999999999962,0.0,0.09999999999999916,0.0,0.09999999999999916,0.08993759135303275,0.0,0.08993759135303275,0.1,2,14000.0,22000.0,0.7936580086580403,6.934208699881763,2518.0200000000877,2518.0200000000877,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000118,20457.300000000203,0.0,0,,0.0,0.0,,0.0,0.5,26.6007799926251,26.567238141867552,0.15349086379629817,0.15928911836439996,20518.020000000088,1.139890000000005,False,0,0,1
2025-07-15 08:00:00,1376,peakcap_r0p97_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,84.6,84.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,8000.000000000163,7100.000000000166,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.10000000000000002,0.0,0.10000000000000002,0.1,0,4330.0,8000.0,1.0000000000000204,7.104795737122565,1126.0000000000218,1126.0000000000218,19041.400000000023,0.0,1041.400000000022,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.56723814186755,26.607572430682286,0.1592891183644,0.17095947380521775,19126.000000000022,1.0625555555555568,False,1,0,0
2025-07-15 08:15:00,1377,peakcap_r0p97_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,84.6,84.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,7468.92557534503,7018.925575345033,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,0.09999999999999999,0.0,0.09999999999999999,0.1,0,4330.0,8000.0,0.9336156969181287,7.052246266932335,1059.0846224934721,1059.0846224934721,18974.484622493474,0.0,974.4846224934721,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.607572430682286,26.647786390731,0.17095947380521775,0.17674899406831512,19059.084622493472,1.0588380345829707,False,1,0,0
2025-07-15 08:30:00,1378,peakcap_r0p97_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,84.6,84.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09999999999999919,0.0,0.09999999999999919,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17915.4,0.0,0.0,84.6,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.647786390731,26.74005632821177,0.17674899406831512,0.17666061957128099,18000.0,1.0,False,0,0,0
2025-07-15 08:45:00,1379,peakcap_r0p97_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,84.6,84.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17915.4,0.0,0.0,84.6,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.74005632821177,26.82821577270628,0.17666061957128099,0.16977881100062578,18000.0,1.0,False,0,0,0
2025-07-15 09:00:00,1380,peakcap_r0p97_eta10_mpc_tes,mpc,27.0,23.0,18000.0,288.42,288.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,855.0773232888163,0.0,0.1900171829530703,-0.1900171829530703,0.0,0.09001718295307029,0.09001718295307029,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17711.58,0.0,0.0,288.42,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.82821577270628,26.91276897906014,0.16977881100062578,0.1567851455792919,18000.0,1.0,False,0,0,0
2025-07-15 09:15:00,1381,peakcap_r0p97_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,288.42,288.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,444.25531915000727,0.0,0.09872340425555717,-0.09872340425555717,0.0,0.09129377869751312,0.09129377869751312,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17711.58,0.0,0.0,288.42,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.91276897906014,27.0,0.1567851455792919,0.15000000000001062,18000.0,1.0,False,0,0,0
2025-07-15 09:30:00,1382,peakcap_r0p97_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,288.42,288.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,16500.0,16494.25531915001,5.744680849992744,0.0,0.0012765957444428322,0.0,0.0012765957444428322,0.0012765957444428322,0.09872340425555717,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20108.58,0.0,2108.58,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.96658182103501,0.15000000000001062,0.14999999999999664,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 09:45:00,1383,peakcap_r0p97_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,288.42,288.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,16500.0,16360.529231598002,139.47076840199787,0.0,0.030993504089332862,0.0,0.030993504089332862,0.02971690834489003,0.0,0.02971690834489003,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20108.58,0.0,2108.58,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.96658182103501,26.934714325841096,0.14999999999999664,0.15174586836524495,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 10:00:00,1384,peakcap_r0p97_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,200.16,200.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,18567.142857143543,17977.672088741543,589.4707684019984,0.0,0.13099350408933297,0.0,0.13099350408933297,0.1000000000000001,0.0,0.1000000000000001,0.1,2,14000.0,22000.0,0.8439610389610701,6.986800500155389,2657.4600000000864,2657.4600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000118,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.934714325841096,26.89139902045542,0.15174586836524495,0.15936586379631063,20657.460000000086,1.1476366666666715,False,0,0,1
2025-07-15 10:15:00,1385,peakcap_r0p97_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,200.16,200.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,8000.000000000001,7727.2350859494745,272.7649140505264,0.0,0.06061442534456142,0.0,0.06061442534456142,0.07037907874477155,0.0,0.07037907874477155,0.1,0,4330.0,8000.0,1.0000000000000002,7.104795737122559,1126.0,1126.0,18925.84,0.0,925.84,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.89139902045542,26.92584674595028,0.15936586379631063,0.16284727835340546,19126.0,1.0625555555555555,False,1,0,0
2025-07-15 10:30:00,1386,peakcap_r0p97_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,200.16,200.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,5999.999999999991,5727.235085948874,272.7649140505264,0.0,0.06061442534456142,0.0,0.06061442534456142,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7499999999999989,6.864988558352392,874.0,874.0,18673.84,0.0,673.84,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.925846745950277,26.975878660637438,0.16284727835340546,0.16632695220322175,18874.0,1.0485555555555555,False,1,0,0
2025-07-15 10:45:00,1387,peakcap_r0p97_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,200.16,200.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,18567.142857143543,17844.377943093015,722.7649140505265,0.0,0.16061442534456144,0.0,0.16061442534456144,0.10000000000000002,0.0,0.10000000000000002,0.1,2,14000.0,22000.0,0.8439610389610701,6.986800500155389,2657.4600000000864,2657.4600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.975878660637438,26.935662053571427,0.16632695220322175,0.17567988621611313,20657.460000000086,1.1476366666666715,False,0,0,1
2025-07-15 11:00:00,1388,peakcap_r0p97_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,417.3,417.3,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,20290.47619047687,19117.711276426344,1172.7649140505273,0.0,0.26061442534456164,0.0,0.26061442534456164,0.1000000000000002,0.0,0.1000000000000002,0.1,2,14000.0,22000.0,0.9222943722944033,7.058538993416915,2874.600000000086,2874.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.935662053571427,26.887162762569165,0.17567988621611313,0.19090314376199807,20874.600000000086,1.1597000000000048,False,0,0,1
2025-07-15 11:15:00,1389,peakcap_r0p97_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,417.3,417.3,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,20290.47619047687,19567.711276426333,722.7649140505382,0.0,0.16061442534456405,0.0,0.16061442534456405,0.09999999999999759,0.0,0.09999999999999759,0.1,2,14000.0,22000.0,0.9222943722944033,7.058538993416915,2874.600000000086,2874.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.887162762569165,26.836727538041306,0.19090314376199807,0.20024378967911022,20874.600000000086,1.1597000000000048,False,0,0,1
2025-07-15 11:30:00,1390,peakcap_r0p97_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,417.3,417.3,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,20290.47619047687,20017.711276426333,272.7649140505382,0.0,0.060614425344564044,0.0,0.060614425344564044,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9222943722944033,7.058538993416915,2874.600000000086,2874.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.836727538041306,26.784487435831796,0.20024378967911022,0.2037047652732638,20874.600000000086,1.1597000000000048,False,0,0,1
2025-07-15 11:45:00,1391,peakcap_r0p97_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,417.3,417.3,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,20290.47619047687,19567.711276426333,722.7649140505382,0.0,0.16061442534456405,0.0,0.16061442534456405,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9222943722944033,7.058538993416915,2874.600000000086,2874.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.784487435831796,26.73731726592963,0.2037047652732638,0.2130390103796203,20874.600000000086,1.1597000000000048,False,0,0,1
2025-07-15 12:00:00,1392,peakcap_r0p97_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,558.54,558.54,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,21411.428571429264,20238.663657378725,1172.7649140505382,0.0,0.260614425344564,0.0,0.260614425344564,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.9732467532467847,7.099656669925674,3015.8400000000875,3015.8400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.73731726592963,26.68689002501339,0.2130390103796203,0.22824358836342365,21015.840000000087,1.1675466666666716,False,0,0,1
2025-07-15 12:15:00,1393,peakcap_r0p97_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,558.54,558.54,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,21411.428571429264,20511.428571429282,899.9999999999818,0.0,0.19999999999999596,0.0,0.19999999999999596,0.06061442534456807,0.0,0.06061442534456807,0.1,2,14000.0,22000.0,0.9732467532467847,7.099656669925674,3015.8400000000875,3015.8400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.686890025013387,26.636312633077342,0.22824358836342365,0.23987946656924172,21015.840000000087,1.1675466666666716,False,0,0,1
2025-07-15 12:30:00,1394,peakcap_r0p97_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,558.54,558.54,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,21411.428571429264,20061.428571429187,1350.0000000000764,0.0,0.300000000000017,0.0,0.300000000000017,0.10000000000002102,0.0,0.10000000000002102,0.1,2,14000.0,22000.0,0.9732467532467847,7.099656669925674,3015.8400000000875,3015.8400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.30000000118,20457.300000000116,0.0,0,,0.0,0.0,,0.0,0.5,26.636312633077342,26.59110196200152,0.23987946656924172,0.2573845268359581,21015.840000000087,1.1675466666666716,False,0,0,1
2025-07-15 12:45:00,1395,peakcap_r0p97_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,558.54,558.54,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,21411.428571429264,19611.42857142868,1800.000000000582,0.0,0.40000000000012936,0.0,0.40000000000012936,0.10000000000011239,0.0,0.10000000000011239,0.1,2,14000.0,22000.0,0.9732467532467847,7.099656669925674,3015.8400000000875,3015.8400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.30000000118,20457.3000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.59110196200152,26.551315803815136,0.2573845268359581,0.2807558345725477,21015.840000000087,1.1675466666666716,False,0,0,1
2025-07-15 13:00:00,1396,peakcap_r0p97_eta10_mpc_tes,mpc,30.0,26.0,18000.0,740.82,740.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,22000.0,20649.999999999418,1350.000000000582,0.0,0.30000000000012933,0.0,0.30000000000012933,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20349.18,0.0,2349.18,0.0,20457.30000000118,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.551315803815136,26.50583965241868,0.2807558345725477,0.29824045665526905,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 13:15:00,1397,peakcap_r0p97_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,740.82,740.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,22000.0,21099.999999999418,900.0000000005821,0.0,0.20000000000012935,0.0,0.20000000000012935,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20349.18,0.0,2349.18,0.0,20457.30000000118,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.50583965241868,26.459192061078937,0.29824045665526905,0.309841336426949,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 13:30:00,1398,peakcap_r0p97_eta10_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,740.82,740.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,22000.0,21549.999999999418,450.0000000005821,0.0,0.10000000000012935,0.0,0.10000000000012935,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20349.18,0.0,2349.18,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.459192061078937,26.41144353989305,0.309841336426949,0.3155614157587432,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 13:45:00,1399,peakcap_r0p97_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,740.82,740.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,22000.0,21999.999999999418,0.0,0.0,0.0,0.0,0.0,0.10000000000012935,0.0,0.10000000000012935,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20349.18,0.0,2349.18,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.41144353989305,26.362655588027174,0.3155614157587432,0.31540363505087143,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 14:00:00,1400,peakcap_r0p97_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,738.9,738.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,22000.0,22000.000000002572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20351.1,0.0,2351.1,0.0,20457.30000000118,20457.30000000012,0.0,0,,0.0,0.0,,0.0,0.5,26.362655588027174,26.31625550757229,0.31540363505086383,0.31524593323330485,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 14:15:00,1401,peakcap_r0p97_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,738.9,738.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,21999.999999999985,21549.999999999985,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9999999999999993,7.11974110032362,3090.0,3090.0,20351.1,0.0,2351.1,0.0,20457.30000000118,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.31625550757229,26.27564227197415,0.31524593323333844,0.3209633102667218,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 14:30:00,1402,peakcap_r0p97_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,738.9,738.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20351.1,0.0,2351.1,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.27564227197415,26.23406152520687,0.3209633102667218,0.3208028286115885,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 14:45:00,1403,peakcap_r0p97_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,738.9,738.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20351.1,0.0,2351.1,0.0,20457.30000000118,20457.300000000116,0.0,0,,0.0,0.0,,0.0,0.5,26.23406152520687,26.198287573516065,0.3208028286115885,0.3265174271972827,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 15:00:00,1404,peakcap_r0p97_eta10_mpc_tes,mpc,33.0,29.0,18000.0,589.56,589.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,21657.619047619744,21657.619047619744,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9844372294372611,7.108176630241993,3046.860000000088,3046.860000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.198287573516065,26.16411506305789,0.3265174271972827,0.3263541684836841,21046.860000000088,1.169270000000005,False,0,0,1
2025-07-15 15:15:00,1405,peakcap_r0p97_eta10_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,589.56,589.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,21657.619047619744,21657.619047619683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9844372294372611,7.108176630241993,3046.860000000088,3046.860000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.16411506305789,26.132342128582557,0.3263541684836841,0.3261909913994431,21046.860000000088,1.169270000000005,False,0,0,1
