timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-15 15:30:00,1406,peakcap_r0p97_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,589.56,589.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,21657.61904761974,21657.61904761974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.984437229437261,7.108176630241992,3046.860000000088,3046.860000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.132342128582554,26.102945820239555,0.32619099139944224,0.32602789590374254,21046.860000000088,1.169270000000005,False,0,0,1
2025-07-15 15:45:00,1407,peakcap_r0p97_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,589.56,589.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,21657.619047619744,21657.61904761974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9844372294372611,7.108176630241993,3046.860000000088,3046.860000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.102945820239555,26.075893905511602,0.32602789590374254,0.3258648819557907,21046.860000000088,1.169270000000005,False,0,0,1
2025-07-15 16:00:00,1408,peakcap_r0p97_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,360.66,360.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,19840.952380953066,19840.952380953066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.901861471861503,7.040892127976429,2817.9600000000864,2817.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.075893905511602,26.064770002208164,0.32586488195579066,0.3257019495148128,20817.960000000086,1.1565533333333382,False,0,0,1
2025-07-15 16:15:00,1409,peakcap_r0p97_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,360.66,360.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,19840.952380953066,19840.952380953066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.901861471861503,7.040892127976429,2817.9600000000864,2817.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000118,20457.30000000031,0.0,0,,0.0,0.0,,0.0,0.5,26.064770002208164,26.055822110042577,0.3257019495148128,0.3255390985400554,20817.960000000086,1.1565533333333382,False,0,0,1
2025-07-15 16:30:00,1410,peakcap_r0p97_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,360.66,360.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,19840.952380953066,19840.952380953066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.901861471861503,7.040892127976429,2817.9600000000864,2817.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000118,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.055822110042577,26.04899153365876,0.3255390985400554,0.3253763289907854,20817.960000000086,1.1565533333333382,False,0,0,1
2025-07-15 16:45:00,1411,peakcap_r0p97_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,360.66,360.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,19840.952380953066,19840.952380953066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.901861471861503,7.040892127976429,2817.9600000000864,2817.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.04899153365876,26.04421105671967,0.3253763289907854,0.32521364082629,20817.960000000086,1.1565533333333382,False,0,0,1
2025-07-15 17:00:00,1412,peakcap_r0p97_eta10_mpc_tes,mpc,36.0,32.0,18000.0,402.48,402.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,20172.857142857825,20172.857142857825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9169480519480829,7.053989167997964,2859.780000000086,2859.780000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.04421105671967,26.03891594095419,0.32521364082629,0.32505103400587687,20859.780000000086,1.1588766666666714,False,0,0,1
2025-07-15 17:15:00,1413,peakcap_r0p97_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,402.48,402.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,20172.857142857825,20172.857142857825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9169480519480829,7.053989167997964,2859.780000000086,2859.780000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.30000000118,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.03891594095419,26.0355261055793,0.32505103400587687,0.32488850848887396,20859.780000000086,1.1588766666666714,False,0,0,1
2025-07-15 17:30:00,1414,peakcap_r0p97_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,402.48,402.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,20172.857142857825,20172.857142857825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9169480519480829,7.053989167997964,2859.780000000086,2859.780000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.30000000118,20457.30000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.0355261055793,26.033950540893027,0.32488850848887396,0.3247260642346295,20859.780000000086,1.1588766666666714,False,0,0,1
2025-07-15 17:45:00,1415,peakcap_r0p97_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,402.48,402.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,20172.857142857825,20172.85714285783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9169480519480829,7.053989167997964,2859.780000000086,2859.780000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.033950540893027,26.034091061788697,0.3247260642346295,0.3245637012025122,20859.780000000086,1.1588766666666714,False,0,0,1
2025-07-15 18:00:00,1416,peakcap_r0p97_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,62.22,62.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,17472.38095238165,17472.38095238165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7941991341991659,6.934805420231251,2519.5200000000877,2519.5200000000877,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.034091061788697,26.05609629628832,0.3245637012025122,0.32440141935191097,20519.520000000088,1.1399733333333382,False,0,0,1
2025-07-15 18:15:00,1417,peakcap_r0p97_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,62.22,62.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17472.38095238165,17472.38095238165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7941991341991659,6.934805420231251,2519.5200000000877,2519.5200000000877,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000118,20457.300000000774,0.0,0,,0.0,0.0,,0.0,0.5,26.05609629628832,26.07948749098125,0.32440141935191097,0.32423921864223504,20519.520000000088,1.1399733333333382,False,0,0,1
2025-07-15 18:30:00,1418,peakcap_r0p97_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,62.22,62.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,17472.38095238165,17472.38095238165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7941991341991659,6.934805420231251,2519.5200000000877,2519.5200000000877,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.07948749098125,26.104148191936446,0.32423921864223504,0.32407709903291393,20519.520000000088,1.1399733333333382,False,0,0,1
2025-07-15 18:45:00,1419,peakcap_r0p97_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,62.22,62.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,17472.38095238165,17472.38095238165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7941991341991659,6.934805420231251,2519.5200000000877,2519.5200000000877,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000118,20457.300000000138,0.0,0,,0.0,0.0,,0.0,0.5,26.104148191936446,26.12995660062915,0.32407709903291393,0.32391506048339747,20519.520000000088,1.1399733333333382,False,0,0,1
2025-07-15 19:00:00,1420,peakcap_r0p97_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.12995660062915,26.164078952128335,0.32391506048339747,0.3237531029531558,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 19:15:00,1421,peakcap_r0p97_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,5999.999999999882,5999.999999999881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7499999999999852,6.86498855835241,873.9999999999818,873.9999999999818,18873.99999999998,0.0,873.9999999999818,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.164078952128335,26.277800463049342,0.3237531029531558,0.32359122640167925,18873.99999999998,1.0485555555555546,False,1,0,0
2025-07-15 19:30:00,1422,peakcap_r0p97_eta10_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,5999.999999999964,5999.999999999964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7499999999999954,6.8649885583523895,873.9999999999964,873.9999999999964,18873.999999999996,0.0,873.9999999999964,0.0,20457.30000000118,20457.300000000152,0.0,0,,0.0,0.0,,0.0,0.5,26.277800463049342,26.39179376966695,0.32359122640167925,0.3234294307884784,18873.999999999996,1.0485555555555555,False,1,0,0
2025-07-15 19:45:00,1423,peakcap_r0p97_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,7702.728520006391,7702.728520006391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9628410650007988,7.076176967664793,1088.5437935208065,1088.5437935208065,19088.543793520807,0.0,1088.5437935208065,0.0,20457.30000000118,20457.30000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.391793769666947,26.49315335768298,0.3234294307884784,0.3232677160730842,19088.543793520807,1.0604746551956004,False,1,0,0
2025-07-15 20:00:00,1424,peakcap_r0p97_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.49315335768298,26.52501508096898,0.3232677160730842,0.32310608221504766,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 20:15:00,1425,peakcap_r0p97_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428573236,16978.571428573236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533289,6.90944183802208,2457.3000000002285,2457.3000000002285,20457.30000000023,0.0,2457.3000000002285,0.0,20457.30000000118,20457.30000000023,1.418811734765768e-10,0,,0.0,0.0,,0.0,0.5,26.52501508096898,26.55719908863784,0.32310608221504766,0.3229445291739402,20457.30000000023,1.1365166666666793,False,0,0,1
2025-07-15 20:30:00,1426,peakcap_r0p97_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.57142857053,16978.57142857053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532059,6.90944183802194,2457.2999999998865,2457.2999999998865,20457.299999999886,0.0,2457.2999999998865,0.0,20457.30000000118,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.55719908863784,26.58956182212134,0.3229445291739402,0.3227830569093532,20457.299999999886,1.1365166666666604,False,0,0,1
2025-07-15 20:45:00,1427,peakcap_r0p97_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428506308,16978.571428506308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467502867,6.909441838018555,2457.2999999917956,2457.2999999917956,20457.299999991796,0.0,2457.2999999917956,0.0,20457.30000000118,20457.30000000118,0.0,0,,0.0,0.0,,0.0,0.5,26.58956182212134,26.62195898981741,0.3227830569093532,0.32262166538089854,20457.299999991796,1.1365166666662108,False,0,0,1
2025-07-15 21:00:00,1428,peakcap_r0p97_eta10_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.57142863807,16978.57142863807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.771753246756276,6.909441838025501,2457.3000000083957,2457.3000000083957,20457.300000008396,0.0,2457.3000000083957,0.0,20457.300000008396,20457.300000008396,8.309143595397472e-09,0,,0.0,0.0,,0.0,0.5,26.62195898981741,26.654246184784903,0.32262166538089854,0.3224603545482081,20457.300000008396,1.1365166666671331,False,0,0,1
2025-07-15 21:15:00,1429,peakcap_r0p97_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.654246184784903,26.686279502940497,0.3224603545482081,0.322299124370934,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 21:30:00,1430,peakcap_r0p97_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428572654,16978.571428572654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533025,6.9094418380220475,2457.3000000001557,2457.3000000001557,20457.300000000156,0.0,2457.3000000001557,0.0,20457.300000008396,20457.300000000156,6.912159733474255e-11,0,,0.0,0.0,,0.0,0.5,26.686279502940497,26.717916159093527,0.322299124370934,0.32213797480874856,20457.300000000156,1.1365166666666753,False,0,0,1
2025-07-15 21:45:00,1431,peakcap_r0p97_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.717916159093527,26.749015098197944,0.32213797480874856,0.3219769058213442,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 22:00:00,1432,peakcap_r0p97_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.57142857211,16978.57142857213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532778,6.909441838022022,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000019724,0.0,0,,0.0,0.0,,0.0,0.5,26.749015098197944,26.779437599193546,0.3219769058213442,0.3218159173684335,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 22:15:00,1433,peakcap_r0p97_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.779437599193546,26.80904786885425,0.3218159173684335,0.32165500940974934,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 22:30:00,1434,peakcap_r0p97_eta10_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.80904786885425,26.837713623099912,0.32165500940974934,0.3214941819050445,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 22:45:00,1435,peakcap_r0p97_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.837713623099912,26.86530665328241,0.3214941819050445,0.321333434814092,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 23:00:00,1436,peakcap_r0p97_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.86530665328241,26.891703375021127,0.321333434814092,0.32117276809668494,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 23:15:00,1437,peakcap_r0p97_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.891703375021127,26.91678535723755,0.32117276809668494,0.3210121817126366,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 23:30:00,1438,peakcap_r0p97_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.91678535723755,26.940439829123626,0.3210121817126366,0.3208516756217803,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 23:45:00,1439,peakcap_r0p97_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,6.651205396434017,0.0,0.0014780456436520038,-0.0014780456436520038,0.0,0.0014780456436520038,0.0014780456436520038,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.940439829123626,26.962510278832458,0.3208516756217803,0.32059083907448216,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 00:00:00,1440,peakcap_r0p97_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,456.6512053966379,0.0,0.10147804564369732,-0.10147804564369732,0.0,0.10000000000004532,0.10000000000004532,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.962510278832458,26.979571842624306,0.32059083907448216,0.3135366546845851,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 00:15:00,1441,peakcap_r0p97_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,906.6512053959271,0.0,0.20147804564353936,-0.20147804564353936,0.0,0.09999999999984203,0.09999999999984203,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.979571842624306,26.99155050251441,0.3135366546845851,0.29969251912602407,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 00:30:00,1442,peakcap_r0p97_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,1356.651205395927,0.0,0.30147804564353936,-0.30147804564353936,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99155050251441,26.998379559412054,0.29969251912602407,0.2790618273743728,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 00:45:00,1443,peakcap_r0p97_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,1806.6512053979097,0.0,0.40147804564397993,-0.40147804564397993,0.0,0.10000000000044057,0.10000000000044057,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.998379559412054,27.0,0.2790618273743728,0.25164797270769784,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 01:00:00,1444,peakcap_r0p97_eta10_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,1771.4285714278874,0.0,0.39365079365064165,-0.39365079365064165,0.0,0.00782725199333828,0.00782725199333828,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.25164797270769784,0.22477956763094714,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 01:15:00,1445,peakcap_r0p97_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,1511.727677413155,0.0,0.33593948386959005,-0.33593948386959005,0.0,0.0577113097810516,0.0577113097810516,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.22477956763094714,0.20184520204077366,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 01:30:00,1446,peakcap_r0p97_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,1243.5040170707216,0.0,0.2763342260157159,-0.2763342260157159,0.0,0.05960525785387416,0.05960525785387416,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.20184520204077366,0.18297157386803345,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 01:45:00,1447,peakcap_r0p97_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,967.9061652919615,0.0,0.21509025895376924,-0.21509025895376924,0.0,0.06124396706194665,0.06124396706194665,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.18297157386803345,0.16826797809782706,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 02:00:00,1448,peakcap_r0p97_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,686.1142743893415,0.0,0.152469838753187,-0.152469838753187,0.0,0.06262042020058223,0.06262042020058223,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.16826797809782706,0.15782583875869752,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 02:15:00,1449,peakcap_r0p97_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,399.3350205004798,0.0,0.08874111566677328,-0.08874111566677328,0.0,0.06372872308641372,0.06372872308641372,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15782583875869752,0.15171831743804282,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 02:30:00,1450,peakcap_r0p97_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.57142857212,16978.5714285721,0.0,108.79643641812007,0.0,0.02417698587069335,-0.02417698587069335,0.0,0.06456412979607994,0.06456412979607994,0.1,2,14000.0,22000.0,0.7717532467532782,6.909441838022024,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15171831743804282,0.15000000000006497,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 02:45:00,1451,peakcap_r0p97_eta10_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16883.0454742064,95.5259543657141,0.0,0.02122798985904758,0.0,0.02122798985904758,0.02122798985904758,0.02417698587069335,0.04540497572974093,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.99933451455497,0.15000000000006475,0.15117214440428378,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 03:00:00,1452,peakcap_r0p97_eta10_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16883.04547420639,95.52595436572844,0.0,0.021227989859050764,0.0,0.021227989859050764,3.184952301893418e-15,0.0,3.184952301893418e-15,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999334514554967,26.996465416854047,0.15117214440428378,0.15234370273630088,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 03:15:00,1453,peakcap_r0p97_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.021227989859050764,0.0,0.021227989859050764,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.996465416854047,26.990688657558437,0.15234370273630088,0.15226753088493275,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 03:30:00,1454,peakcap_r0p97_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.990688657558437,26.98274648915795,0.15226753088493275,0.15219139711949028,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 03:45:00,1455,peakcap_r0p97_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.98274648915795,26.9726699560741,0.15219139711949028,0.15211530142093055,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 04:00:00,1456,peakcap_r0p97_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.9726699560741,26.960499259084678,0.15211530142093055,0.1520392437702201,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 04:15:00,1457,peakcap_r0p97_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.960499259084678,26.946283583084053,0.1520392437702201,0.151963224148335,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 04:30:00,1458,peakcap_r0p97_eta10_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.946283583084053,26.93008088637259,0.151963224148335,0.15188724253626082,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 04:45:00,1459,peakcap_r0p97_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.57142857212,16978.57142857212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532782,6.909441838022024,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.93008088637259,26.911957652377563,0.15188724253626082,0.1518112989149927,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 05:00:00,1460,peakcap_r0p97_eta10_mpc_tes,mpc,30.0,26.0,18000.0,19.62,19.62,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,17134.285714286394,17134.285714286394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7788311688311997,6.9175773599009265,2476.9200000000856,2476.9200000000856,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.911957652377563,26.89082074772579,0.1518112989149927,0.15173539326553523,20476.920000000086,1.1376066666666713,False,0,0,1
2025-07-16 05:15:00,1461,peakcap_r0p97_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,19.62,19.62,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,17134.285714286394,17128.47457156559,5.8111427208018815,0.0,0.0012913650490670849,0.0,0.0012913650490670849,0.0012913650490670849,0.0,0.0012913650490670849,0.1,2,14000.0,22000.0,0.7788311688311997,6.9175773599009265,2476.9200000000856,2476.9200000000856,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.89082074772579,26.86797082636868,0.15173539326553523,0.15173539326553517,20476.920000000086,1.1376066666666713,False,0,0,1
2025-07-16 05:30:00,1462,peakcap_r0p97_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,19.62,19.62,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,17134.285714286394,17134.285714286394,0.0,0.0,0.0,0.0,0.0,0.0012913650490670849,0.0,0.0012913650490670849,0.1,2,14000.0,22000.0,0.7788311688311997,6.9175773599009265,2476.9200000000856,2476.9200000000856,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.86797082636868,26.84341064938416,0.15173539326553517,0.15165952556890241,20476.920000000086,1.1376066666666713,False,0,0,1
2025-07-16 05:45:00,1463,peakcap_r0p97_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,19.62,19.62,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,17134.285714286394,17134.285714286394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7788311688311997,6.9175773599009265,2476.9200000000856,2476.9200000000856,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.84341064938416,26.8172814003646,0.15165952556890241,0.15158369580611797,20476.920000000086,1.1376066666666713,False,0,0,1
2025-07-16 06:00:00,1464,peakcap_r0p97_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,257.82,257.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,19024.76190476259,19024.76190476259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8647619047619358,7.006969085993247,2715.1200000000863,2715.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.8172814003646,26.775508624336787,0.15158369580611797,0.15150790395821492,20715.120000000086,1.1508400000000047,False,0,0,1
2025-07-16 06:15:00,1465,peakcap_r0p97_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,257.82,257.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,19024.76190476259,19024.76190476259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8647619047619358,7.006969085993247,2715.1200000000863,2715.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.775508624336783,26.732461080536755,0.15150790395821492,0.15143215000623583,20715.120000000086,1.1508400000000047,False,0,0,1
2025-07-16 06:30:00,1466,peakcap_r0p97_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,257.82,257.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,19024.76190476259,19024.76190476259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8647619047619358,7.006969085993247,2715.1200000000863,2715.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.732461080536755,26.68825459743819,0.15143215000623583,0.15135643393123271,20715.120000000086,1.1508400000000047,False,0,0,1
2025-07-16 06:45:00,1467,peakcap_r0p97_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,257.82,257.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,19024.76190476259,19024.76190476259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8647619047619358,7.006969085993247,2715.1200000000863,2715.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.68825459743819,26.643010351626668,0.15135643393123271,0.1512807557142671,20715.120000000086,1.1508400000000047,False,0,0,1
2025-07-16 07:00:00,1468,peakcap_r0p97_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,789.54,789.54,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20300.46,0.0,2300.46,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.643010351626668,26.574540061021043,0.1512807557142671,0.15120511533640998,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 07:15:00,1469,peakcap_r0p97_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,789.54,789.54,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,22000.0,21895.8577774257,104.14222257430134,0.0,0.02314271612762252,0.0,0.02314271612762252,0.02314271612762252,0.0,0.02314271612762252,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20300.46,0.0,2300.46,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.574540061021043,26.506194884820378,0.15120511533640998,0.1524891473512396,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 07:30:00,1470,peakcap_r0p97_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,789.54,789.54,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.02314271612762252,0.0,0.02314271612762252,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20300.46,0.0,2300.46,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.506194884820378,26.43654160437101,0.1524891473512396,0.152412902777564,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 07:45:00,1471,peakcap_r0p97_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,789.54,789.54,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20300.46,0.0,2300.46,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.43654160437101,26.366502165975966,0.152412902777564,0.15233669632617522,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 08:00:00,1472,peakcap_r0p97_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,992.82,992.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,21212.865391240786,20762.865391240786,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9642211541473085,7.092656201265597,2990.8210392963374,2990.8210392963374,19998.001039296338,0.0,1998.0010392963372,0.0,20457.300000008396,20457.300000003117,0.0,0,,0.0,0.0,,0.0,0.5,26.366502165975962,26.305494104220784,0.15233669632617522,0.15813552797801214,20990.821039296337,1.1661567244053521,False,0,0,1
2025-07-16 08:15:00,1473,peakcap_r0p97_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,992.82,992.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17007.18,0.0,0.0,992.82,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.305494104220784,26.40004919667093,0.15813552797801214,0.15805646021402314,18000.0,1.0,False,0,0,0
2025-07-16 08:30:00,1474,peakcap_r0p97_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,992.82,992.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17007.18,0.0,0.0,992.82,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.40004919667093,26.493712655868293,0.15805646021402314,0.15797743198391614,18000.0,1.0,False,0,0,0
2025-07-16 08:45:00,1475,peakcap_r0p97_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,992.82,992.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17007.18,0.0,0.0,992.82,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.493712655868293,26.586632783519732,0.15797743198391614,0.15789844326792418,18000.0,1.0,False,0,0,0
2025-07-16 09:00:00,1476,peakcap_r0p97_eta10_mpc_tes,mpc,27.0,23.0,18000.0,2004.0,2004.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15996.0,0.0,0.0,2004.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.586632783519732,26.678957974112436,0.15789844326792418,0.15781949404629023,18000.0,1.0,False,0,0,0
2025-07-16 09:15:00,1477,peakcap_r0p97_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,2004.0,2004.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15996.0,0.0,0.0,2004.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.678957974112436,26.77083609684875,0.15781949404629023,0.1577405842992671,18000.0,1.0,False,0,0,0
2025-07-16 09:30:00,1478,peakcap_r0p97_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,2004.0,2004.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15996.0,0.0,0.0,2004.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.77083609684875,26.86241387973261,0.1577405842992671,0.15766171400711748,18000.0,1.0,False,0,0,0
2025-07-16 09:45:00,1479,peakcap_r0p97_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,2004.0,2004.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15996.0,0.0,0.0,2004.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.86241387973261,26.953836298445506,0.15766171400711748,0.15758288315011393,18000.0,1.0,False,0,0,0
2025-07-16 10:00:00,1480,peakcap_r0p97_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,2354.4,2354.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,18387.859978829765,17937.859978829765,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.8358118172195348,6.978658334235842,2634.8703573325492,2634.8703573325492,18280.470357332546,0.0,280.47035733254916,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.953836298445506,26.910712022788267,0.15758288315011393,0.16337909170853887,20634.870357332547,1.1463816865184748,False,0,0,1
2025-07-16 10:15:00,1481,peakcap_r0p97_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,2354.4,2354.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,20305.118213580186,19855.118213580183,450.00000000000364,0.0,0.10000000000000081,0.0,0.10000000000000081,8.049116928532385e-16,0.0,8.049116928532385e-16,0.1,2,14000.0,22000.0,0.9229599187990993,7.059102105346505,2876.4448949111047,2876.4448949111047,18522.0448949111,0.0,522.0448949111046,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.910712022788267,26.854091989187776,0.16337909170853887,0.16917240216268467,20876.444894911103,1.159802494161728,False,0,0,1
2025-07-16 10:30:00,1482,peakcap_r0p97_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,2354.4,2354.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,16500.0,16049.999999999996,450.00000000000364,0.0,0.10000000000000081,0.0,0.10000000000000081,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.883604505632046,2396.999999999998,2396.999999999998,18042.6,0.0,42.59999999999809,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.854091989187772,26.827106787526336,0.16917240216268467,0.17496281596160337,20397.0,1.1331666666666667,False,0,0,1
