timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-16 10:45:00,1483,peakcap_r0p97_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,2354.4,2354.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,20064.138011841755,19614.13801184175,450.00000000000364,0.0,0.10000000000000081,0.0,0.10000000000000081,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9120062732655343,7.04974147468867,2846.081389492063,2846.081389492063,18491.681389492063,0.0,491.68138949206286,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.827106787526336,26.77445382173096,0.17496281596160337,0.18075033455362263,20846.081389492065,1.1581156327495592,False,0,0,1
2025-07-16 11:00:00,1484,peakcap_r0p97_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,1962.66,1962.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,21100.0,900.0,0.0,0.2,0.0,0.2,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19127.34,0.0,1127.34,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.77445382173096,26.711994161606,0.18075033455362263,0.19240995938634584,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 11:15:00,1485,peakcap_r0p97_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,1962.66,1962.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,22000.0,21100.0,900.0,0.0,0.2,0.0,0.2,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19127.34,0.0,1127.34,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.711994161606,26.65105209503176,0.19240995938634584,0.2040637544066527,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 11:30:00,1486,peakcap_r0p97_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,1962.66,1962.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,22000.0,21100.0,900.0,0.0,0.2,0.0,0.2,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19127.34,0.0,1127.34,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.65105209503176,26.591739251762377,0.2040637544066527,0.2157117225294494,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 11:45:00,1487,peakcap_r0p97_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,1962.66,1962.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,22000.0,21488.563389519637,511.436610480363,0.0,0.11365258010674734,0.0,0.11365258010674734,0.08634741989325267,0.0,0.08634741989325267,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19127.34,0.0,1127.34,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.591739251762377,26.5312468995474,0.2157117225294494,0.22228095574945608,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 12:00:00,1488,peakcap_r0p97_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,2722.98,2722.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,22000.0,21038.563389519637,961.436610480363,0.0,0.21365258010674734,0.0,0.21365258010674734,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.02,0.0,367.02,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.5312468995474,26.475979556451005,0.22228095574945608,0.23472190435285276,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 12:15:00,1489,peakcap_r0p97_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,2722.98,2722.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,22000.0,21100.00000000001,899.9999999999891,0.0,0.19999999999999757,0.0,0.19999999999999757,0.013652580106749773,0.0,0.013652580106749773,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.02,0.0,367.02,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.475979556451,26.422174250186337,0.23472190435285276,0.2463545434006762,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 12:30:00,1490,peakcap_r0p97_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,2722.98,2722.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,22000.0,20649.99999999907,1350.0000000009313,0.0,0.30000000000020693,0.0,0.30000000000020693,0.10000000000020937,0.0,0.10000000000020937,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.02,0.0,367.02,0.0,20457.300000008396,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.422174250186337,26.3737538218,0.2463545434006762,0.263856366128988,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 12:45:00,1491,peakcap_r0p97_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,2722.98,2722.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,22000.0,21099.99999999907,900.0000000009313,0.0,0.20000000000020696,0.0,0.20000000000020696,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.02,0.0,367.02,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.3737538218,26.324025961187974,0.263856366128988,0.2754744379459357,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 13:00:00,1492,peakcap_r0p97_eta10_mpc_tes,mpc,30.0,26.0,18000.0,2331.24,2331.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,22000.0,21549.99999999907,450.0000000009313,0.0,0.10000000000020697,0.0,0.10000000000020697,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18758.760000000002,0.0,758.760000000002,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.324025961187974,26.273078315156297,0.2754744379459357,0.2812117007269749,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 13:15:00,1493,peakcap_r0p97_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,2331.24,2331.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,22000.0,21999.99999999907,0.0,0.0,0.0,0.0,0.0,0.10000000000020697,0.0,0.10000000000020697,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18758.760000000002,0.0,758.760000000002,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.273078315156297,26.22099000633866,0.2812117007269749,0.2810710948766236,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 13:30:00,1494,peakcap_r0p97_eta10_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,2331.24,2331.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18758.760000000002,0.0,758.760000000002,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.22099000633866,26.171206371710685,0.2810710948766114,0.2809305593291731,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 13:45:00,1495,peakcap_r0p97_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,2331.24,2331.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18758.760000000002,0.0,758.760000000002,0.0,20457.300000008396,20457.300000000316,0.0,0,,0.0,0.0,,0.0,0.5,26.171206371710685,26.12714475391583,0.2809305593291731,0.2866650940495086,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 14:00:00,1496,peakcap_r0p97_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,1629.6,1629.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19460.4,0.0,1460.400000000002,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.12714475391583,26.08206942190284,0.2866650940495086,0.2865217615024838,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 14:15:00,1497,peakcap_r0p97_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,1629.6,1629.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19460.4,0.0,1460.400000000002,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.08206942190284,26.039398483036592,0.2865217615024838,0.2863785006217326,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 14:30:00,1498,peakcap_r0p97_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,1629.6,1629.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19460.4,0.0,1460.400000000002,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.039398483036592,25.999146607582084,0.2863785006217326,0.2862353113714217,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 14:45:00,1499,peakcap_r0p97_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,1629.6,1629.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19460.4,0.0,1460.400000000002,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.999146607582084,25.96131905230292,0.2862353113714217,0.286092193715736,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 15:00:00,1500,peakcap_r0p97_eta10_mpc_tes,mpc,33.0,29.0,18000.0,784.92,784.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20305.08,0.0,2305.08,0.0,20457.300000008396,20457.3000000001,0.0,0,,0.0,0.0,,0.0,0.5,25.96131905230292,25.925911632633717,0.286092193715736,0.2859491476188782,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 15:15:00,1501,peakcap_r0p97_eta10_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,784.92,784.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20305.08,0.0,2305.08,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.925911632633717,25.892910735311673,0.2859491476188782,0.2858061730450688,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 15:30:00,1502,peakcap_r0p97_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,784.92,784.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20305.08,0.0,2305.08,0.0,20457.300000008396,20457.300000000138,0.0,0,,0.0,0.0,,0.0,0.5,25.89291073531167,25.86229337141297,0.2858061730450688,0.28566326995854624,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 15:45:00,1503,peakcap_r0p97_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,784.92,784.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,22000.0,22000.000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20305.08,0.0,2305.08,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.86229337141297,25.834027269566818,0.28566326995854624,0.28552043832356694,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 16:00:00,1504,peakcap_r0p97_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,346.2,346.2,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,19726.19047619117,19726.19047619117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8966450216450531,7.036272686352971,2803.5000000000873,2803.5000000000873,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.834027269566818,25.825124580376283,0.285520438323567,0.28537767810440523,20803.500000000087,1.155750000000005,False,0,0,1
2025-07-16 16:15:00,1505,peakcap_r0p97_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,346.2,346.2,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,19726.19047619117,19726.19047619117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8966450216450531,7.036272686352971,2803.5000000000873,2803.5000000000873,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000008396,20457.300000000112,0.0,0,,0.0,0.0,,0.0,0.5,25.825124580376283,25.818385407994214,0.28537767810440523,0.28523498926535307,20803.500000000087,1.155750000000005,False,0,0,1
2025-07-16 16:30:00,1506,peakcap_r0p97_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,346.2,346.2,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,19726.190476191165,19726.190476191165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8966450216450529,7.036272686352969,2803.5000000000873,2803.5000000000873,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.818385407994214,25.813751127345135,0.28523498926535307,0.2850923717707204,20803.500000000087,1.155750000000005,False,0,0,1
2025-07-16 16:45:00,1507,peakcap_r0p97_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,346.2,346.2,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,19726.19047619117,19726.19047619117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8966450216450531,7.036272686352971,2803.5000000000873,2803.5000000000873,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000008396,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.813751127345135,25.811154591977274,0.2850923717707204,0.28494982558483506,20803.500000000087,1.155750000000005,False,0,0,1
2025-07-16 17:00:00,1508,peakcap_r0p97_eta10_mpc_tes,mpc,36.0,32.0,18000.0,96.24,96.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,17742.380952381653,17742.380952381653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8064718614718933,6.9481507837672565,2553.540000000088,2553.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000008396,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.811154591977274,25.82539899025454,0.28494982558483506,0.28480735067204266,20553.54000000009,1.1418633333333383,False,0,0,1
2025-07-16 17:15:00,1509,peakcap_r0p97_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,96.24,96.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,17742.380952381653,17742.380952381653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8064718614718933,6.9481507837672565,2553.540000000088,2553.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.82539899025454,25.84143875915591,0.28480735067204266,0.28466494699670664,20553.54000000009,1.1418633333333383,False,0,0,1
2025-07-16 17:30:00,1510,peakcap_r0p97_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,96.24,96.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,17742.380952381653,17742.380952381653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8064718614718933,6.9481507837672565,2553.540000000088,2553.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.84143875915591,25.85918350722184,0.28466494699670664,0.2845226145232083,20553.54000000009,1.1418633333333383,False,0,0,1
2025-07-16 17:45:00,1511,peakcap_r0p97_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,96.24,96.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,17742.380952381653,17742.380952381653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8064718614718933,6.9481507837672565,2553.540000000088,2553.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000008396,20457.300000000487,0.0,0,,0.0,0.0,,0.0,0.5,25.85918350722184,25.87853566411048,0.2845226145232083,0.28438035321594674,20553.54000000009,1.1418633333333383,False,0,0,1
2025-07-16 18:00:00,1512,peakcap_r0p97_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,19.86,19.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,17136.19047619117,17136.19047619117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7789177489177804,6.917676079135205,2477.160000000087,2477.160000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000008396,20457.300000003874,0.0,0,,0.0,0.0,,0.0,0.5,25.87853566411048,25.90393732629347,0.28438035321594674,0.2842381630393388,20477.160000000087,1.1376200000000047,False,0,0,1
2025-07-16 18:15:00,1513,peakcap_r0p97_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,19.86,19.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17136.19047619117,17136.19047619117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7789177489177804,6.917676079135205,2477.160000000087,2477.160000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.90393732629347,25.93070584376405,0.2842381630393388,0.2840960439578191,20477.160000000087,1.1376200000000047,False,0,0,1
2025-07-16 18:30:00,1514,peakcap_r0p97_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,19.86,19.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,17136.19047619117,17136.19047619117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7789177489177804,6.917676079135205,2477.160000000087,2477.160000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000008396,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,25.93070584376405,25.95872487005627,0.2840960439578191,0.28395399593584025,20477.160000000087,1.1376200000000047,False,0,0,1
2025-07-16 18:45:00,1515,peakcap_r0p97_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,19.86,19.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,17136.19047619117,17136.19047619117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7789177489177804,6.917676079135205,2477.160000000087,2477.160000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000008396,20457.30000000059,0.0,0,,0.0,0.0,,0.0,0.5,25.95872487005627,25.98787271350598,0.28395399593584025,0.28381201893787233,20477.160000000087,1.1376200000000047,False,0,0,1
2025-07-16 19:00:00,1516,peakcap_r0p97_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.98787271350598,26.02279428687023,0.28381201893787233,0.28367011292840344,20397.0,1.1331666666666667,False,0,0,1
2025-07-16 19:15:00,1517,peakcap_r0p97_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000008396,20457.30000000012,0.0,0,,0.0,0.0,,0.0,0.5,26.02279428687023,26.05856052403331,0.28367011292840344,0.28352827787193924,20397.0,1.1331666666666667,False,0,0,1
2025-07-16 19:30:00,1518,peakcap_r0p97_eta10_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,6965.59230540159,6965.59230540159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.8706990381751988,6.995922213325322,995.6646304806018,995.6646304806018,18995.6646304806,0.0,995.6646304806018,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.05856052403331,26.16654511301737,0.28352827787193924,0.2833865137330033,18995.6646304806,1.0553147016933668,False,1,0,0
2025-07-16 19:45:00,1519,peakcap_r0p97_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,19126.0,0.0,1126.0,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.166545113017367,26.26694218862711,0.2833865137330033,0.2832448204761368,19126.0,1.0625555555555555,False,1,0,0
2025-07-16 20:00:00,1520,peakcap_r0p97_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,7999.999999999553,7999.999999999553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999999442,7.104795737122459,1125.9999999999527,1125.9999999999527,19125.999999999953,0.0,1125.9999999999527,0.0,20457.300000008396,20457.300000000756,0.0,0,,0.0,0.0,,0.0,0.5,26.26694218862711,26.367415635453344,0.2832448204761368,0.28310319806589873,19125.999999999953,1.062555555555553,False,1,0,0
2025-07-16 20:15:00,1521,peakcap_r0p97_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,8000.000000000031,8000.000000000031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0000000000000038,7.104795737122562,1126.0000000000036,1126.0000000000036,19126.000000000004,0.0,1126.0000000000036,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.367415635453344,26.467825425717532,0.28310319806589873,0.2829616464668658,19126.000000000004,1.0625555555555557,False,1,0,0
2025-07-16 20:30:00,1522,peakcap_r0p97_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,8000.000000001456,8000.000000001456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.000000000000182,7.1047957371227035,1126.000000000182,1126.000000000182,19126.000000000182,0.0,1126.000000000182,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.467825425717532,26.568030171769227,0.2829616464668658,0.2828201656436324,19126.000000000182,1.0625555555555657,False,1,0,0
2025-07-16 20:45:00,1523,peakcap_r0p97_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428572093,16978.571428572093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.771753246753277,6.909441838022024,2457.300000000083,2457.300000000083,20457.300000000083,0.0,2457.300000000083,0.0,20457.300000008396,20457.30000000079,0.0,0,,0.0,0.0,,0.0,0.5,26.568030171769227,26.600548454998034,0.2828201656436324,0.28267875556081057,20457.300000000083,1.1365166666666713,False,0,0,1
2025-07-16 21:00:00,1524,peakcap_r0p97_eta10_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.571428569478,16978.571428569478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.771753246753158,6.9094418380218805,2457.2999999997555,2457.2999999997555,20457.299999999756,0.0,2457.2999999997555,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.600548454998034,26.6329560842244,0.28267875556081057,0.2825374161830302,20457.299999999756,1.136516666666653,False,0,0,1
2025-07-16 21:15:00,1525,peakcap_r0p97_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.57142857347,16978.57142857347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533395,6.909441838022093,2457.3000000002576,2457.3000000002576,20457.300000000258,0.0,2457.3000000002576,0.0,20457.300000008396,20457.300000000258,1.709850039333105e-10,0,,0.0,0.0,,0.0,0.5,26.6329560842244,26.66510915919564,0.2825374161830302,0.2823961474749387,20457.300000000258,1.136516666666681,False,0,0,1
2025-07-16 21:30:00,1526,peakcap_r0p97_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.66510915919564,26.696864898532237,0.2823961474749387,0.2822549494012012,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 21:45:00,1527,peakcap_r0p97_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.57142857266,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533028,6.909441838022051,2457.3000000001557,2457.3000000001557,20457.300000000156,0.0,2457.3000000001557,0.0,20457.300000008396,20457.300000000156,6.912159733474255e-11,0,,0.0,0.0,,0.0,0.5,26.696864898532237,26.72808225097731,0.2822549494012012,0.28211382192650775,20457.300000000156,1.1365166666666753,False,0,0,1
2025-07-16 22:00:00,1528,peakcap_r0p97_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.57142857212,16978.57142857212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532782,6.909441838022024,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.72808225097731,26.758622499238527,0.28211382192650064,0.2819727650155374,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 22:15:00,1529,peakcap_r0p97_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.758622499238527,26.78834985383648,0.2819727650155374,0.28183177863302966,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 22:30:00,1530,peakcap_r0p97_eta10_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.78834985383648,26.817132034416613,0.28183177863302966,0.2816908627437132,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 22:45:00,1531,peakcap_r0p97_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.817132034416613,26.844840836035456,0.2816908627437132,0.28155001731234136,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 23:00:00,1532,peakcap_r0p97_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.30000000019,0.0,0,,0.0,0.0,,0.0,0.5,26.844840836035456,26.87135267799619,0.28155001731234136,0.2814092423036852,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 23:15:00,1533,peakcap_r0p97_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.87135267799619,26.89654913288338,0.2814092423036852,0.28126853768253335,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 23:30:00,1534,peakcap_r0p97_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.89654913288338,26.920317433531448,0.28126853768253335,0.2811279034136921,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 23:45:00,1535,peakcap_r0p97_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.920317433531448,26.942550955755955,0.2811279034136921,0.2809873394619853,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 00:00:00,1536,peakcap_r0p97_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.942550955755955,26.963149674780585,0.2809873394619853,0.28084684579225433,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 00:15:00,1537,peakcap_r0p97_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,244.58780431819488,0.0,0.05435284540404331,-0.05435284540404331,0.0,0.05435284540404331,0.05435284540404331,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.963149674780585,26.980186184872892,0.28084684579225433,0.2770139736326705,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 00:30:00,1538,peakcap_r0p97_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,694.5878043185322,0.0,0.15435284540411828,-0.15435284540411828,0.0,0.10000000000007497,0.10000000000007497,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.980186184872892,26.992044641565347,0.2770139736326705,0.26638953964829176,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 00:45:00,1539,peakcap_r0p97_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,1144.5878043185323,0.0,0.2543528454041183,-0.2543528454041183,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.992044641565347,26.998666191574273,0.26638953964829176,0.24897693962003567,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 01:00:00,1540,peakcap_r0p97_eta10_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,1594.5878043171122,0.0,0.3543528454038027,-0.3543528454038027,0.0,0.0999999999996844,0.0999999999996844,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.998666191574273,27.0,0.24897693962003567,0.2247795676309456,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 01:15:00,1541,peakcap_r0p97_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,1511.727677413155,0.0,0.33593948386959005,-0.33593948386959005,0.0,0.018413361534212636,0.018413361534212636,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2247795676309456,0.2018452020407721,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 01:30:00,1542,peakcap_r0p97_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,1243.5040170707216,0.0,0.2763342260157159,-0.2763342260157159,0.0,0.05960525785387416,0.05960525785387416,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.30000000023,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2018452020407721,0.1829715738680319,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 01:45:00,1543,peakcap_r0p97_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,967.9061652919615,0.0,0.21509025895376924,-0.21509025895376924,0.0,0.06124396706194665,0.06124396706194665,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1829715738680319,0.16826797809782554,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 02:00:00,1544,peakcap_r0p97_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,686.1142743893415,0.0,0.152469838753187,-0.152469838753187,0.0,0.06262042020058223,0.06262042020058223,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000425,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.16826797809782554,0.157825838758696,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 02:15:00,1545,peakcap_r0p97_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,399.3350205004798,0.0,0.08874111566677328,-0.08874111566677328,0.0,0.06372872308641372,0.06372872308641372,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.157825838758696,0.1517183174380413,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 02:30:00,1546,peakcap_r0p97_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,108.79643641810526,0.0,0.024176985870690056,-0.024176985870690056,0.0,0.06456412979608322,0.06456412979608322,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1517183174380413,0.15000000000006344,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 02:45:00,1547,peakcap_r0p97_eta10_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16883.045474206352,95.52595436576303,0.0,0.021227989859058452,0.0,0.021227989859058452,0.021227989859058452,0.024176985870690056,0.04540497572974851,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.99933451455497,0.15000000000006344,0.15117214440428312,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 03:00:00,1548,peakcap_r0p97_eta10_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16883.045474206334,95.52595436577948,0.0,0.02122798985906211,0.0,0.02122798985906211,3.656797087359109e-15,0.0,3.656797087359109e-15,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999334514554967,26.996465416854047,0.15117214440428312,0.15234370273630088,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 03:15:00,1549,peakcap_r0p97_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.02122798985906211,0.0,0.02122798985906211,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.996465416854047,26.990688657558437,0.15234370273630088,0.15226753088493275,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 03:30:00,1550,peakcap_r0p97_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.990688657558437,26.98274648915795,0.15226753088493275,0.15219139711949028,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 03:45:00,1551,peakcap_r0p97_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.98274648915795,26.9726699560741,0.15219139711949028,0.15211530142093055,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 04:00:00,1552,peakcap_r0p97_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000156,0.0,0,,0.0,0.0,,0.0,0.5,26.9726699560741,26.960499259084678,0.15211530142093055,0.1520392437702201,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 04:15:00,1553,peakcap_r0p97_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000174,0.0,0,,0.0,0.0,,0.0,0.5,26.960499259084678,26.946283583084053,0.1520392437702201,0.151963224148335,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 04:30:00,1554,peakcap_r0p97_eta10_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000123,0.0,0,,0.0,0.0,,0.0,0.5,26.946283583084053,26.93008088637259,0.151963224148335,0.15188724253626082,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 04:45:00,1555,peakcap_r0p97_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.93008088637259,26.911957652377563,0.15188724253626082,0.1518112989149927,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 05:00:00,1556,peakcap_r0p97_eta10_mpc_tes,mpc,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,16978.571428572115,16975.665130637233,2.9062979348819304,0.0,0.0006458439855293179,0.0,0.0006458439855293179,0.0006458439855293179,0.0,0.0006458439855293179,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.911957652377563,26.89201040210316,0.1518112989149927,0.1517733365996851,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 05:15:00,1557,peakcap_r0p97_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0006458439855293179,0.0,0.0006458439855293179,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.89201040210316,26.87027806251263,0.1517733365996851,0.15169744993138526,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 05:30:00,1558,peakcap_r0p97_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,16978.571428572115,16968.400474843955,10.170953728158803,0.0,0.002260211939590845,0.0,0.002260211939590845,0.002260211939590845,0.0,0.002260211939590845,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.87027806251263,26.846949046620622,0.15169744993138526,0.15175438865787053,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 05:45:00,1559,peakcap_r0p97_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.002260211939590845,0.0,0.002260211939590845,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.30000000012,0.0,0,,0.0,0.0,,0.0,0.5,26.846949046620622,26.82196775125946,0.15175438865787053,0.1516785114635416,20457.300000000087,1.1365166666666715,False,0,0,1
