timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-17 06:00:00,1560,peakcap_r0p97_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,37.56,37.56,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,17276.666666667363,17276.666666667363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7853030303030619,6.924904269845504,2494.860000000088,2494.860000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000008396,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,26.82196775125946,26.793279328793577,0.1516785114635416,0.15160267220780985,20494.860000000088,1.1386033333333383,False,0,0,1
2025-07-17 06:15:00,1561,peakcap_r0p97_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,37.56,37.56,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,17276.666666667363,17276.666666667363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7853030303030619,6.924904269845504,2494.860000000088,2494.860000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.793279328793574,26.763242539066688,0.15160267220780985,0.15152687087170594,20494.860000000088,1.1386033333333383,False,0,0,1
2025-07-17 06:30:00,1562,peakcap_r0p97_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,37.56,37.56,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,17276.666666667363,17276.666666667363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7853030303030619,6.924904269845504,2494.860000000088,2494.860000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.763242539066688,26.731973624549603,0.15152687087170594,0.1514511074362701,20494.860000000088,1.1386033333333383,False,0,0,1
2025-07-17 06:45:00,1563,peakcap_r0p97_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,37.56,37.56,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,17276.666666667363,17276.666666667366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7853030303030619,6.924904269845504,2494.860000000088,2494.860000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.731973624549603,26.699594173496294,0.1514511074362701,0.15137538188255198,20494.860000000088,1.1386033333333383,False,0,0,1
2025-07-17 07:00:00,1564,peakcap_r0p97_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,135.0,135.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,18050.000000000688,17963.16392899926,86.83607100142777,0.0,0.019296904666983947,0.0,0.019296904666983947,0.019296904666983947,0.0,0.019296904666983947,0.1,2,14000.0,22000.0,0.8204545454545767,6.962928673378886,2592.3000000000866,2592.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.699594173496294,26.661081869425157,0.15137538188255198,0.152433387340796,20592.300000000087,1.1440166666666716,False,0,0,1
2025-07-17 07:15:00,1565,peakcap_r0p97_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,135.0,135.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,18050.000000000688,18050.000000000688,0.0,0.0,0.0,0.0,0.0,0.019296904666983947,0.0,0.019296904666983947,0.1,2,14000.0,22000.0,0.8204545454545767,6.962928673378886,2592.3000000000866,2592.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.661081869425157,26.621093828882906,0.152433387340796,0.15235717064712562,20592.300000000087,1.1440166666666716,False,0,0,1
2025-07-17 07:30:00,1566,peakcap_r0p97_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,135.0,135.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,18050.000000000688,18000.736151805213,49.26384819547467,0.0,0.010947521821216593,0.0,0.010947521821216593,0.010947521821216593,0.0,0.010947521821216593,0.1,2,14000.0,22000.0,0.8204545454545767,6.962928673378886,2592.3000000000866,2592.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.621093828882906,26.580788720734645,0.15235717064712562,0.15292415896879855,20592.300000000087,1.1440166666666716,False,0,0,1
2025-07-17 07:45:00,1567,peakcap_r0p97_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,135.0,135.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,18050.000000000688,17994.854837641014,55.145162359671865,0.0,0.012254480524371525,0.0,0.012254480524371525,0.0013069587031549323,0.0,0.0013069587031549323,0.1,2,14000.0,22000.0,0.8204545454545767,6.962928673378886,2592.3000000000866,2592.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.580788720734645,26.539976481027747,0.15292415896879855,0.15356764762012098,20592.300000000087,1.1440166666666716,False,0,0,1
2025-07-17 08:00:00,1568,peakcap_r0p97_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,199.56,199.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012254480524371525,0.0,0.012254480524371525,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17800.44,0.0,0.0,199.56,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.539976481027743,26.633714116684704,0.15356764762012098,0.15349086379631094,18000.0,1.0,False,0,0,0
2025-07-17 08:15:00,1569,peakcap_r0p97_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,199.56,199.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17800.44,0.0,0.0,199.56,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.633714116684704,26.726422971564745,0.15349086379631094,0.1534141183644128,18000.0,1.0,False,0,0,0
2025-07-17 08:30:00,1570,peakcap_r0p97_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,199.56,199.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17800.44,0.0,0.0,199.56,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.726422971564745,26.818250578278327,0.1534141183644128,0.1533374113052306,18000.0,1.0,False,0,0,0
2025-07-17 08:45:00,1571,peakcap_r0p97_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,199.56,199.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17800.44,0.0,0.0,199.56,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.818250578278327,26.909345180116212,0.1533374113052306,0.153260742599578,18000.0,1.0,False,0,0,0
2025-07-17 09:00:00,1572,peakcap_r0p97_eta10_mpc_tes,mpc,27.0,23.0,18000.0,259.8,259.8,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17740.2,0.0,0.0,259.8,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.909345180116212,26.99985511347806,0.153260742599578,0.1531841122282782,18000.0,1.0,False,0,0,0
2025-07-17 09:15:00,1573,peakcap_r0p97_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,259.8,259.8,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,16500.0,16482.382504315043,17.617495684958232,0.0,0.003914999041101829,0.0,0.003914999041101829,0.003914999041101829,0.0,0.003914999041101829,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20137.2,0.0,2137.2,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99985511347806,26.96631032102308,0.1531841122282782,0.1533375263658288,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 09:30:00,1574,peakcap_r0p97_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,259.8,259.8,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,19040.47619047687,18572.858694791914,467.6174956849582,0.0,0.10391499904110182,0.0,0.10391499904110182,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.8654761904762214,7.007646457795543,2717.100000000086,2717.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.96631032102308,26.917492121185024,0.1533375263658288,0.15936586379631063,20717.100000000086,1.1509500000000048,False,0,0,1
2025-07-17 09:45:00,1575,peakcap_r0p97_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,259.8,259.8,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,19022.746346369688,18555.128850684727,467.6174956849609,0.0,0.10391499904110242,0.0,0.10391499904110242,5.967448757360216e-16,0.0,5.967448757360216e-16,0.1,2,14000.0,22000.0,0.8646702884713494,7.0068821328930415,2714.8660396425803,2714.8660396425803,20455.06603964258,0.0,2455.06603964258,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.917492121185024,26.869441258409612,0.15936586379631063,0.16539118705807726,20714.86603964258,1.1508258910912545,False,0,0,1
2025-07-17 10:00:00,1576,peakcap_r0p97_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,537.12,537.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,16500.0,16032.38250431504,467.6174956849609,0.0,0.10391499904110242,0.0,0.10391499904110242,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19859.88,0.0,1859.88,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.869441258409612,26.84108278591144,0.16539118705807726,0.171413497658213,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 10:15:00,1577,peakcap_r0p97_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,537.12,537.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,10500.0,10032.38250431504,467.6174956849609,0.0,0.10391499904110242,0.0,0.10391499904110242,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.75,6.308539812287,1664.4105153381752,1664.4105153381752,19127.290515338176,0.0,1127.2905153381753,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.84108278591144,26.858524934587866,0.171413497658213,0.17743279710304868,19664.410515338175,1.092467250852121,False,0,1,0
2025-07-17 10:30:00,1578,peakcap_r0p97_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,537.12,537.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,16500.0,16482.38250431504,17.617495684960886,0.0,0.003914999041102419,0.0,0.003914999041102419,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19859.88,0.0,1859.88,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.858524934587862,26.82827192882619,0.17743279710304868,0.17757408689816193,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 10:45:00,1579,peakcap_r0p97_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,537.12,537.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,21241.42857142925,20773.811075744292,467.6174956849609,0.0,0.10391499904110242,0.0,0.10391499904110242,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9655194805195113,7.093670417452676,2994.4200000000856,2994.4200000000856,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.82827192882619,26.766914861131735,0.17757408689816193,0.18359030604837762,20994.420000000086,1.1663566666666714,False,0,0,1
2025-07-17 11:00:00,1580,peakcap_r0p97_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,500.04,500.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,20947.14285714355,20929.525361458593,17.617495684957248,0.0,0.0039149990411016106,0.0,0.0039149990411016106,0.10000000000000081,0.0,0.10000000000000081,0.1,2,14000.0,22000.0,0.9521428571428886,7.083102672382252,2957.3400000000875,2957.3400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000008396,20457.300000000138,0.0,0,,0.0,0.0,,0.0,0.5,26.766914861131735,26.70577616744921,0.18359030604837762,0.18372851708901816,20957.340000000087,1.1642966666666714,False,0,0,1
2025-07-17 11:15:00,1581,peakcap_r0p97_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,500.04,500.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,20947.14285714355,20501.182790237148,445.9600669064018,0.0,0.0991022370903115,0.0,0.0991022370903115,0.0951872380492099,0.0,0.0951872380492099,0.1,2,14000.0,22000.0,0.9521428571428886,7.083102672382252,2957.3400000000875,2957.3400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000008396,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.70577616744921,26.649360206165316,0.18372851708901816,0.18945890925952946,20957.340000000087,1.1642966666666714,False,0,0,1
2025-07-17 11:30:00,1582,peakcap_r0p97_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,500.04,500.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,20947.14285714355,20051.182790237148,895.9600669064017,0.0,0.1991022370903115,0.0,0.1991022370903115,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.9521428571428886,7.083102672382252,2957.3400000000875,2957.3400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.649360206165316,26.59792300884403,0.18945890925952946,0.2010614362339555,20957.340000000087,1.1642966666666714,False,0,0,1
2025-07-17 11:45:00,1583,peakcap_r0p97_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,500.04,500.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,20947.14285714355,19601.18279023715,1345.9600669063984,0.0,0.29910223709031075,0.0,0.29910223709031075,0.09999999999999926,0.0,0.09999999999999926,0.1,2,14000.0,22000.0,0.9521428571428886,7.083102672382252,2957.3400000000875,2957.3400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.59792300884403,26.55155122749009,0.2010614362339555,0.2185331619448943,20957.340000000087,1.1642966666666714,False,0,0,1
2025-07-17 12:00:00,1584,peakcap_r0p97_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,1297.98,1297.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,22000.0,20204.039933093605,1795.9600669063948,0.0,0.39910223709030995,0.0,0.39910223709030995,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19792.02,0.0,1792.02,0.0,20457.300000008396,20457.300000000134,0.0,0,,0.0,0.0,,0.0,0.5,26.55155122749009,26.502428598472214,0.21853316194489428,0.24187115179297755,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 12:15:00,1585,peakcap_r0p97_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,1297.98,1297.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,22000.0,19754.03993309358,2245.9600669064203,0.0,0.4991022370903156,0.0,0.4991022370903156,0.10000000000000564,0.0,0.10000000000000564,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19792.02,0.0,1792.02,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.50242859847221,26.458569216847973,0.24187115179297755,0.2710724726461371,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 12:30:00,1586,peakcap_r0p97_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,1297.98,1297.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,22000.0,20204.03993309358,1795.9600669064203,0.0,0.3991022370903156,0.0,0.3991022370903156,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19792.02,0.0,1792.02,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.458569216847973,26.413288767275958,0.2710724726461371,0.2943841928388701,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 12:45:00,1587,peakcap_r0p97_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,1297.98,1297.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,22000.0,20654.03993309358,1345.9600669064203,0.0,0.29910223709031564,0.0,0.29910223709031564,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19792.02,0.0,1792.02,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.413288767275958,26.366683223097418,0.2943841928388701,0.31180925717150665,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 13:00:00,1588,peakcap_r0p97_eta10_mpc_tes,mpc,30.0,26.0,18000.0,1343.64,1343.64,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,22000.0,21104.03993309358,895.9600669064203,0.0,0.1991022370903156,0.0,0.1991022370903156,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19746.36,0.0,1746.36,0.0,20457.300000008396,20457.300000000163,0.0,0,,0.0,0.0,,0.0,0.5,26.366683223097418,26.318840330469293,0.31180925717150665,0.323350608971977,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 13:15:00,1589,peakcap_r0p97_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,1343.64,1343.64,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,22000.0,21554.03993309358,445.96006690642025,0.0,0.09910223709031561,0.0,0.09910223709031561,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19746.36,0.0,1746.36,0.0,20457.300000008396,20457.3000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.318840330469293,26.269839310817314,0.323350608971977,0.32901119009654706,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 13:30:00,1590,peakcap_r0p97_eta10_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,1343.64,1343.64,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,22000.0,21554.039933093583,445.9600669064156,0.0,0.09910223709031457,0.0,0.09910223709031457,1.0408340855860843e-15,0.0,1.0408340855860843e-15,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19746.36,0.0,1746.36,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.269839310817314,26.223125599353445,0.32901119009654706,0.33466894093055477,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 13:45:00,1591,peakcap_r0p97_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,1343.64,1343.64,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.09910223709031457,0.0,0.09910223709031457,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19746.36,0.0,1746.36,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.223125599353445,26.175396935903102,0.33466894093055477,0.33450160646008953,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 14:00:00,1592,peakcap_r0p97_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,532.74,532.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,21206.666666667366,21206.666666667366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9639393939394257,7.092435775664119,2990.040000000088,2990.040000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.175396935903102,26.13600018536643,0.33450160646008953,0.3343343556568595,20990.04000000009,1.1661133333333382,False,0,0,1
2025-07-17 14:15:00,1593,peakcap_r0p97_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,532.74,532.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,21206.666666667366,21206.666666667366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9639393939394257,7.092435775664119,2990.040000000088,2990.040000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.13600018536643,26.098975885955696,0.3343343556568595,0.3341671884790311,20990.04000000009,1.1661133333333382,False,0,0,1
2025-07-17 14:30:00,1594,peakcap_r0p97_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,532.74,532.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,21206.666666667366,21206.666666667366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9639393939394257,7.092435775664119,2990.040000000088,2990.040000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.098975885955696,26.064338887609765,0.3341671884790311,0.3340001048847916,20990.04000000009,1.1661133333333382,False,0,0,1
2025-07-17 14:45:00,1595,peakcap_r0p97_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,532.74,532.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,21206.666666667366,21206.666666667366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9639393939394257,7.092435775664119,2990.040000000088,2990.040000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.064338887609765,26.03209462575544,0.3340001048847916,0.33383310483234924,20990.04000000009,1.1661133333333382,False,0,0,1
2025-07-17 15:00:00,1596,peakcap_r0p97_eta10_mpc_tes,mpc,33.0,29.0,18000.0,401.04,401.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,20161.428571429264,20161.428571429264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9164285714286029,7.053544564827364,2858.3400000000875,2858.3400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000008396,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.03209462575544,26.010078379199847,0.33383310483234924,0.3336661882799331,20858.340000000087,1.1587966666666716,False,0,0,1
2025-07-17 15:15:00,1597,peakcap_r0p97_eta10_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,401.04,401.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,20161.428571429264,20161.428571429264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9164285714286029,7.053544564827364,2858.3400000000875,2858.3400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000008396,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.010078379199847,25.990393329642647,0.3336661882799331,0.33349935518579316,20858.340000000087,1.1587966666666716,False,0,0,1
2025-07-17 15:30:00,1598,peakcap_r0p97_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,401.04,401.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,20161.428571429264,20161.428571429264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9164285714286029,7.053544564827364,2858.3400000000875,2858.3400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.990393329642643,25.97301691186511,0.33349935518579316,0.33333260550820026,20858.340000000087,1.1587966666666716,False,0,0,1
2025-07-17 15:45:00,1599,peakcap_r0p97_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,401.04,401.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,20161.42857142926,20161.428571429264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9164285714286027,7.053544564827362,2858.3400000000875,2858.3400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.97301691186511,25.957917275818193,0.33333260550820026,0.3331659392054461,20858.340000000087,1.1587966666666716,False,0,0,1
2025-07-17 16:00:00,1600,peakcap_r0p97_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,510.42,510.42,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,21029.523809524482,21029.523809524482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9558874458874764,7.086087572117275,2967.720000000085,2967.720000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.957917275818193,25.938542705342492,0.3331659392054462,0.3329993562358435,20967.720000000085,1.164873333333338,False,0,0,1
2025-07-17 16:15:00,1601,peakcap_r0p97_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,510.42,510.42,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,21029.523809524482,21029.523809524482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9558874458874764,7.086087572117275,2967.720000000085,2967.720000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.938542705342492,25.921390556007488,0.3329993562358435,0.3328328565577256,20967.720000000085,1.164873333333338,False,0,0,1
2025-07-17 16:30:00,1602,peakcap_r0p97_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,510.42,510.42,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,21029.523809524482,21029.523809524482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9558874458874764,7.086087572117275,2967.720000000085,2967.720000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.921390556007488,25.90640187140083,0.3328328565577256,0.33266644012944674,20967.720000000085,1.164873333333338,False,0,0,1
2025-07-17 16:45:00,1603,peakcap_r0p97_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,510.42,510.42,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,21029.523809524482,21029.523809524482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9558874458874764,7.086087572117275,2967.720000000085,2967.720000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.90640187140083,25.893509175597657,0.33266644012944674,0.33250010690938203,20967.720000000085,1.164873333333338,False,0,0,1
2025-07-17 17:00:00,1604,peakcap_r0p97_eta10_mpc_tes,mpc,36.0,32.0,18000.0,224.82,224.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,18762.85714285783,18762.85714285783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8528571428571741,6.995532318784106,2682.1200000000863,2682.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.893509175597657,25.899636757913484,0.33250010690938203,0.33233385685592737,20682.120000000086,1.1490066666666714,False,0,0,1
2025-07-17 17:15:00,1605,peakcap_r0p97_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,224.82,224.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,18762.85714285783,18762.85714285783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8528571428571741,6.995532318784106,2682.1200000000863,2682.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.899636757913484,25.907605367943198,0.33233385685592737,0.3321676899274994,20682.120000000086,1.1490066666666714,False,0,0,1
2025-07-17 17:30:00,1606,peakcap_r0p97_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,224.82,224.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,18762.85714285783,18762.85714285783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8528571428571741,6.995532318784106,2682.1200000000863,2682.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000008396,20457.300000000156,0.0,0,,0.0,0.0,,0.0,0.5,25.907605367943198,25.917324357406127,0.3321676899274994,0.33200160608253565,20682.120000000086,1.1490066666666714,False,0,0,1
2025-07-17 17:45:00,1607,peakcap_r0p97_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,224.82,224.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,18762.85714285783,18762.85714285783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8528571428571741,6.995532318784106,2682.1200000000863,2682.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.917324357406127,25.928695900583907,0.33200160608253565,0.3318356052794944,20682.120000000086,1.1490066666666714,False,0,0,1
2025-07-17 18:00:00,1608,peakcap_r0p97_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,48.06,48.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,17360.0000000007,17360.0000000007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7890909090909408,6.929143915445321,2505.360000000088,2505.360000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.928695900583907,25.952136840008166,0.3318356052794944,0.33166968747685466,20505.360000000088,1.1391866666666715,False,0,0,1
2025-07-17 18:15:00,1609,peakcap_r0p97_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,48.06,48.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17360.0000000007,17360.0000000007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7890909090909408,6.929143915445321,2505.360000000088,2505.360000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.952136840008166,25.976955663785528,0.33166968747685466,0.33150385263311627,20505.360000000088,1.1391866666666715,False,0,0,1
2025-07-17 18:30:00,1610,peakcap_r0p97_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,48.06,48.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,17360.0000000007,17360.0000000007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7890909090909408,6.929143915445321,2505.360000000088,2505.360000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000008396,20457.30000000017,0.0,0,,0.0,0.0,,0.0,0.5,25.976955663785528,26.00303596341156,0.33150385263311627,0.33133810070679975,20505.360000000088,1.1391866666666715,False,0,0,1
2025-07-17 18:45:00,1611,peakcap_r0p97_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,48.06,48.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,17360.0000000007,17360.0000000007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7890909090909408,6.929143915445321,2505.360000000088,2505.360000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000008396,20457.300000000756,0.0,0,,0.0,0.0,,0.0,0.5,26.00303596341156,26.030255985532573,0.33133810070679975,0.3311724316564464,20505.360000000088,1.1391866666666715,False,0,0,1
2025-07-17 19:00:00,1612,peakcap_r0p97_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16500.00000000006,16500.00000000006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000027,6.883604505632044,2397.0000000000073,2397.0000000000073,20397.000000000007,0.0,2397.0000000000073,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.030255985532573,26.064939152991673,0.3311724316564464,0.3310068454406182,20397.000000000007,1.133166666666667,False,0,0,1
2025-07-17 19:15:00,1613,peakcap_r0p97_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.064939152991673,26.100468325282822,0.3310068454406182,0.3308413420178979,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 19:30:00,1614,peakcap_r0p97_eta10_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.100468325282822,26.260459125175363,0.3308413420178979,0.33067592134688895,18000.0,1.0,False,0,0,0
2025-07-17 19:45:00,1615,peakcap_r0p97_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,5999.999999999964,5999.999999999964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7499999999999954,6.8649885583523895,873.9999999999964,873.9999999999964,18873.999999999996,0.0,873.9999999999964,0.0,20457.300000008396,20457.300000000123,0.0,0,,0.0,0.0,,0.0,0.5,26.26045912517536,26.37532793446671,0.33067592134688895,0.33051058338621553,18873.999999999996,1.0485555555555555,False,1,0,0
2025-07-17 20:00:00,1616,peakcap_r0p97_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.300000008396,20457.300000000283,0.0,0,,0.0,0.0,,0.0,0.5,26.37532793446671,26.535191711472592,0.33051058338621553,0.33034532809452244,18000.0,1.0,False,0,0,0
2025-07-17 20:15:00,1617,peakcap_r0p97_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000167,0.0,0,,0.0,0.0,,0.0,0.5,26.535191711472592,26.567318475594877,0.33034532809452244,0.3301801554304752,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 20:30:00,1618,peakcap_r0p97_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000002022,0.0,0,,0.0,0.0,,0.0,0.5,26.567318475594877,26.59962428752673,0.3301801554304752,0.33001506535276,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 20:45:00,1619,peakcap_r0p97_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000207,0.0,0,,0.0,0.0,,0.0,0.5,26.59962428752673,26.631964853854402,0.33001506535276,0.32985005782008364,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 21:00:00,1620,peakcap_r0p97_eta10_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.631964853854402,26.664195765837178,0.32985005782008364,0.3296851327911736,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 21:15:00,1621,peakcap_r0p97_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.57142857268,16978.57142857268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533036,6.909441838022058,2457.3000000001557,2457.3000000001557,20457.300000000156,0.0,2457.3000000001557,0.0,20457.300000008396,20457.300000000156,6.912159733474255e-11,0,,0.0,0.0,,0.0,0.5,26.664195765837178,26.69617311759935,0.3296851327911736,0.329520290224778,20457.300000000156,1.1365166666666753,False,0,0,1
2025-07-17 21:30:00,1622,peakcap_r0p97_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.69617311759935,26.727754122169927,0.329520290224778,0.32935553007966567,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 21:45:00,1623,peakcap_r0p97_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.727754122169927,26.758797722732037,0.32935553007966567,0.32919085231462586,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 22:00:00,1624,peakcap_r0p97_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.758797722732037,26.789165196464634,0.32919085231462586,0.32902625688846854,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 22:15:00,1625,peakcap_r0p97_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.789165196464634,26.81872074839069,0.32902625688846854,0.3288617437600243,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 22:30:00,1626,peakcap_r0p97_eta10_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.81872074839069,26.84733209268896,0.3288617437600243,0.3286973128881443,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 22:45:00,1627,peakcap_r0p97_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.84733209268896,26.87487101898002,0.3286973128881443,0.32853296423170025,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 23:00:00,1628,peakcap_r0p97_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.87487101898002,26.90121394116169,0.32853296423170025,0.32836869774958444,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 23:15:00,1629,peakcap_r0p97_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.90121394116169,26.926242426443572,0.32836869774958444,0.32820451340070966,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 23:30:00,1630,peakcap_r0p97_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.926242426443572,26.949843702315363,0.32820451340070966,0.32804041114400934,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 23:45:00,1631,peakcap_r0p97_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,261.2454346191617,0.0,0.058054541026480375,-0.058054541026480375,0.0,0.058054541026480375,0.058054541026480375,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.949843702315363,26.969951798518316,0.32804041114400934,0.3239324683143558,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 00:00:00,1632,peakcap_r0p97_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,711.2454346193093,0.0,0.15805454102651317,-0.15805454102651317,0.0,0.1000000000000328,0.1000000000000328,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.969951798518316,26.985062047042764,0.3239324683143558,0.3130331011952453,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 00:15:00,1633,peakcap_r0p97_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,1161.245434618997,0.0,0.25805454102644376,-0.25805454102644376,0.0,0.09999999999993059,0.09999999999993059,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.985062047042764,26.99510036781384,0.3130331011952453,0.2953457054988295,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 00:30:00,1634,peakcap_r0p97_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,1611.2454346189968,0.0,0.35805454102644374,-0.35805454102644374,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99510036781384,26.999999999999996,0.2953457054988295,0.2708736752393923,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 00:45:00,1635,peakcap_r0p97_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,2021.49462001577,0.0,0.4492210266701711,-0.4492210266701711,0.0,0.09116648564372737,0.09116648564372737,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,27.0,0.2708736752393923,0.24022050561167949,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 01:00:00,1636,peakcap_r0p97_eta10_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,1771.4285714278874,0.0,0.39365079365064165,-0.39365079365064165,0.0,0.05557023301952946,0.05557023301952946,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.24022050561167949,0.2133578142684768,20457.300000000087,1.1365166666666715,False,0,0,1
