timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-18 20:45:00,1715,peakcap_r0p97_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.57142857284,16978.57142857284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533109,6.909441838022062,2457.3000000001775,2457.3000000001775,20457.300000000178,0.0,2457.3000000001775,0.0,20457.300000008396,20457.300000000178,9.094947017729282e-11,0,,0.0,0.0,,0.0,0.5,26.575613729967586,26.608089355681525,0.29685673068907237,0.29670830232372786,20457.300000000178,1.1365166666666766,False,0,0,1
2025-07-18 21:00:00,1716,peakcap_r0p97_eta10_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.571428573287,16978.571428573287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533312,6.90944183802208,2457.3000000002357,2457.3000000002357,20457.300000000236,0.0,2457.3000000002357,0.0,20457.300000008396,20457.300000000236,1.4915713109076023e-10,0,,0.0,0.0,,0.0,0.5,26.608089355681525,26.640454567341518,0.29670830232372786,0.29655994817256603,20457.300000000236,1.1365166666666797,False,0,0,1
2025-07-18 21:15:00,1717,peakcap_r0p97_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.640454567341518,26.672565463345233,0.29655994817256603,0.29641166819847975,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 21:30:00,1718,peakcap_r0p97_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428572654,16978.571428572654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533025,6.9094418380220475,2457.3000000001557,2457.3000000001557,20457.300000000156,0.0,2457.3000000001557,0.0,20457.300000008396,20457.300000000156,6.912159733474255e-11,0,,0.0,0.0,,0.0,0.5,26.672565463345233,26.704279260970985,0.29641166819847975,0.2962634623643805,20457.300000000156,1.1365166666666753,False,0,0,1
2025-07-18 21:45:00,1719,peakcap_r0p97_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.57142858576,16978.57142858576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467538982,6.909441838027576,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.30000000045,0.0,0,,0.0,0.0,,0.0,0.5,26.704279260970985,26.73545490762724,0.2962634623643805,0.29611533063319834,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 22:00:00,1720,peakcap_r0p97_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.73545490762724,26.7659536846948,0.29611533063319834,0.2959672729678818,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 22:15:00,1721,peakcap_r0p97_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.7659536846948,26.795639801374563,0.2959672729678818,0.29581928933139784,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 22:30:00,1722,peakcap_r0p97_eta10_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428575186,16978.571428575186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467534175,6.909441838023272,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.795639801374563,26.824380975999777,0.29581928933139784,0.2956713796867322,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 22:45:00,1723,peakcap_r0p97_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.824380975999777,26.852049002322214,0.2956713796867322,0.29552354399688885,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 23:00:00,1724,peakcap_r0p97_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.852049002322214,26.878520298347585,0.29552354399688885,0.2953757822248904,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 23:15:00,1725,peakcap_r0p97_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.878520298347585,26.903676435370297,0.2953757822248904,0.295228094333778,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 23:30:00,1726,peakcap_r0p97_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.903676435370297,26.927404644941877,0.295228094333778,0.2950804802866111,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 23:45:00,1727,peakcap_r0p97_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000123,0.0,0,,0.0,0.0,,0.0,0.5,26.927404644941877,26.9495983016022,0.2950804802866111,0.2949329400464678,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 00:00:00,1728,peakcap_r0p97_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,32.28738318591516,0.0,0.00717497404131448,-0.00717497404131448,0.0,0.00717497404131448,0.00717497404131448,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.9495983016022,26.96991522393255,0.2949329400464678,0.29429804327472486,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 00:15:00,1729,peakcap_r0p97_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,482.2873831852317,0.0,0.10717497404116261,-0.10717497404116261,0.0,0.09999999999984813,0.09999999999984813,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.96991522393255,26.985130930969376,0.29429804327472486,0.28686998569050853,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 00:30:00,1730,peakcap_r0p97_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,932.2873831872527,0.0,0.2071749740416117,-0.2071749740416117,0.0,0.10000000000044909,0.10000000000044909,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.985130930969376,26.995178826623523,0.28686998569050853,0.27265216387418423,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 00:45:00,1731,peakcap_r0p97_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,1382.2873831872525,0.0,0.3071749740416117,-0.3071749740416117,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.995178826623523,26.999999999999982,0.27265216387418423,0.2516479727078985,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 01:00:00,1732,peakcap_r0p97_eta10_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,1771.428571425519,0.0,0.39365079365011535,-0.39365079365011535,0.0,0.08647581960850365,0.08647581960850365,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000127,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999982,27.0,0.2516479727078985,0.2247795676311835,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 01:15:00,1733,peakcap_r0p97_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,1511.727677413155,0.0,0.33593948386959005,-0.33593948386959005,0.0,0.0577113097805253,0.0577113097805253,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000163,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2247795676311835,0.20184520204100992,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 01:30:00,1734,peakcap_r0p97_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,1243.5040170707216,0.0,0.2763342260157159,-0.2763342260157159,0.0,0.05960525785387416,0.05960525785387416,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.20184520204100992,0.1829715738682696,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 01:45:00,1735,peakcap_r0p97_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,967.9061652919615,0.0,0.21509025895376924,-0.21509025895376924,0.0,0.06124396706194665,0.06124396706194665,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1829715738682696,0.1682679780980631,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 02:00:00,1736,peakcap_r0p97_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,686.1142743893415,0.0,0.152469838753187,-0.152469838753187,0.0,0.06262042020058223,0.06262042020058223,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1682679780980631,0.15782583875893344,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 02:15:00,1737,peakcap_r0p97_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,399.3350205004798,0.0,0.08874111566677328,-0.08874111566677328,0.0,0.06372872308641372,0.06372872308641372,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15782583875893344,0.15171831743827863,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 02:30:00,1738,peakcap_r0p97_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,108.79643641810526,0.0,0.024176985870690056,-0.024176985870690056,0.0,0.06456412979608322,0.06456412979608322,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000392,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15171831743827863,0.15000000000030067,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 02:45:00,1739,peakcap_r0p97_eta10_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16883.04547421543,95.5259543566864,0.0,0.021227989857041423,0.0,0.021227989857041423,0.021227989857041423,0.024176985870690056,0.04540497572773148,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000123,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.999334514554903,0.15000000000030067,0.15117214440440171,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 03:00:00,1740,peakcap_r0p97_eta10_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16883.04547421543,95.5259543566864,0.0,0.021227989857041423,0.0,0.021227989857041423,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.9993345145549,26.996465416853916,0.15117214440440171,0.15234370273630068,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 03:15:00,1741,peakcap_r0p97_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.021227989857041423,0.0,0.021227989857041423,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.996465416853916,26.990688657558305,0.15234370273630068,0.15226753088493256,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 03:30:00,1742,peakcap_r0p97_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.990688657558305,26.98274648915782,0.15226753088493256,0.1521913971194901,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 03:45:00,1743,peakcap_r0p97_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000127,0.0,0,,0.0,0.0,,0.0,0.5,26.98274648915782,26.972669956073968,0.1521913971194901,0.15211530142093035,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 04:00:00,1744,peakcap_r0p97_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.972669956073968,26.96049925908455,0.15211530142093035,0.1520392437702199,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 04:15:00,1745,peakcap_r0p97_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000178,0.0,0,,0.0,0.0,,0.0,0.5,26.96049925908455,26.946283583083925,0.1520392437702199,0.1519632241483348,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 04:30:00,1746,peakcap_r0p97_eta10_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.946283583083925,26.930080886372465,0.1519632241483348,0.15188724253626062,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 04:45:00,1747,peakcap_r0p97_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.30000000012,0.0,0,,0.0,0.0,,0.0,0.5,26.930080886372465,26.91195765237744,0.15188724253626062,0.15181129891499248,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 05:00:00,1748,peakcap_r0p97_eta10_mpc_tes,mpc,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.91195765237744,26.891988604868523,0.1518112989149925,0.15173539326553503,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 05:15:00,1749,peakcap_r0p97_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000156,0.0,0,,0.0,0.0,,0.0,0.5,26.891988604868523,26.870256387887434,0.15173539326553503,0.15165952556890228,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 05:30:00,1750,peakcap_r0p97_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,16978.57142857212,16978.57142857212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532782,6.909441838022024,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000156,0.0,0,,0.0,0.0,,0.0,0.5,26.870256387887434,26.846851211762228,0.15165952556890228,0.15158369580611783,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 05:45:00,1751,peakcap_r0p97_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.846851211762228,26.821870466722146,0.15158369580611783,0.15150790395821478,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 06:00:00,1752,peakcap_r0p97_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,117.66,117.66,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,17912.380952381638,17912.380952381638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8141991341991653,6.956372507682075,2574.9600000000864,2574.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.30000000013,0.0,0,,0.0,0.0,,0.0,0.5,26.821870466722146,26.78841473433893,0.15150790395821478,0.1514321500062357,20574.960000000086,1.1430533333333381,False,0,0,1
2025-07-19 06:15:00,1753,peakcap_r0p97_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,117.66,117.66,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,17912.380952381638,17912.380952381638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8141991341991653,6.956372507682075,2574.9600000000864,2574.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.788414734338925,26.75363745081299,0.1514321500062357,0.15135643393123258,20574.960000000086,1.1430533333333381,False,0,0,1
2025-07-19 06:30:00,1754,peakcap_r0p97_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,117.66,117.66,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,17912.380952381634,17912.380952381634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8141991341991652,6.956372507682074,2574.9600000000864,2574.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.75363745081299,26.71765470777448,0.15135643393123258,0.15128075571426697,20574.960000000086,1.1430533333333381,False,0,0,1
2025-07-19 06:45:00,1755,peakcap_r0p97_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,117.66,117.66,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,17912.380952381638,17821.923618225912,90.45733415572465,0.0,0.020101629812383257,0.0,0.020101629812383257,0.020101629812383257,0.0,0.020101629812383257,0.1,2,14000.0,22000.0,0.8141991341991653,6.956372507682075,2574.9600000000864,2574.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.71765470777448,26.681266373491344,0.15128075571426697,0.15238608608788737,20574.960000000086,1.1430533333333381,False,0,0,1
2025-07-19 07:00:00,1756,peakcap_r0p97_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,481.8,481.8,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,20802.380952381634,20261.92361822591,540.4573341557247,0.0,0.12010162981238326,0.0,0.12010162981238326,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9455627705628016,7.077806455166897,2939.100000000086,2939.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.681266373491344,26.625616465626038,0.15238608608788737,0.15936586379632095,20939.100000000086,1.163283333333338,False,0,0,1
2025-07-19 07:15:00,1757,peakcap_r0p97_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,481.8,481.8,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,20802.380952381634,20293.815345978524,508.56560640311,0.0,0.1130145792006911,0.0,0.1130145792006911,0.007087050611692153,0.0,0.007087050611692153,0.1,2,14000.0,22000.0,0.9455627705628016,7.077806455166897,2939.100000000086,2939.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000008396,20457.30000000042,0.0,0,,0.0,0.0,,0.0,0.5,26.625616465626038,26.568999302885327,0.15936586379632095,0.16592578739246341,20939.100000000086,1.163283333333338,False,0,0,1
2025-07-19 07:30:00,1758,peakcap_r0p97_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,481.8,481.8,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,20802.380952381634,20743.815345978524,58.565606403109996,0.0,0.01301457920069111,0.0,0.01301457920069111,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.9455627705628016,7.077806455166897,2939.100000000086,2939.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.568999302885327,26.508414132489502,0.16592578739246341,0.1666074310268078,20939.100000000086,1.163283333333338,False,0,0,1
2025-07-19 07:45:00,1759,peakcap_r0p97_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,481.8,481.8,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,20802.380952381634,20802.380952381227,0.0,0.0,0.0,0.0,0.0,0.01301457920069111,0.0,0.01301457920069111,0.1,2,14000.0,22000.0,0.9455627705628016,7.077806455166897,2939.100000000086,2939.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.508414132489502,26.446952553980932,0.1666074310268078,0.16652412731129973,20939.100000000086,1.163283333333338,False,0,0,1
2025-07-19 08:00:00,1760,peakcap_r0p97_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,595.08,595.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17404.92,0.0,0.0,595.08,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.44695255398093,26.541213449227527,0.1665241273112944,0.16644086524763876,18000.0,1.0,False,0,0,0
2025-07-19 08:15:00,1761,peakcap_r0p97_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,595.08,595.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17404.92,0.0,0.0,595.08,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.541213449227527,26.634442620362012,0.16644086524763876,0.16635764481501494,18000.0,1.0,False,0,0,0
2025-07-19 08:30:00,1762,peakcap_r0p97_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,595.08,595.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17404.92,0.0,0.0,595.08,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.634442620362012,26.72678761655111,0.16635764481501494,0.16627446599260745,18000.0,1.0,False,0,0,0
2025-07-19 08:45:00,1763,peakcap_r0p97_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,595.08,595.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17404.92,0.0,0.0,595.08,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.72678761655111,26.81839669754871,0.16627446599260745,0.16619132875961115,18000.0,1.0,False,0,0,0
2025-07-19 09:00:00,1764,peakcap_r0p97_eta10_mpc_tes,mpc,27.0,23.0,18000.0,618.78,618.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17381.22,0.0,0.0,618.78,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.81839669754871,26.909418216124998,0.16619132875961115,0.16610823309523134,18000.0,1.0,False,0,0,0
2025-07-19 09:15:00,1765,peakcap_r0p97_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,618.78,618.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17381.22,0.0,0.0,618.78,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.909418216124998,26.999999999999993,0.16610823309523134,0.16602517897868374,18000.0,1.0,False,0,0,0
2025-07-19 09:30:00,1766,peakcap_r0p97_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,618.78,618.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19778.22,0.0,1778.22,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999993,26.966538735928626,0.16602517897868374,0.1659421663891944,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 09:45:00,1767,peakcap_r0p97_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,618.78,618.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19778.22,0.0,1778.22,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.966538735928626,26.933625452325415,0.1659421663891944,0.16585919530599982,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 10:00:00,1768,peakcap_r0p97_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,501.12,501.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,20725.540172598776,20394.22872243161,331.3114501671656,0.0,0.07362476670381458,0.0,0.07362476670381458,0.07362476670381458,0.0,0.07362476670381458,0.1,2,14000.0,22000.0,0.9420700078453988,7.07496838475682,2929.418061747445,2929.418061747445,20428.298061747446,0.0,2428.298061747445,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.933625452325415,26.87219209710059,0.16585919530599982,0.17010172075219593,20929.418061747445,1.162745447874858,False,0,0,1
2025-07-19 10:15:00,1769,peakcap_r0p97_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,501.12,501.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,17262.009358068055,16930.69790790089,331.31145016716533,0.0,0.07362476670381451,0.0,0.07362476670381451,6.938893903907228e-17,0.0,6.938893903907228e-17,0.1,2,14000.0,22000.0,0.7846367890030934,6.924154875180018,2493.013179116573,2493.013179116573,19991.893179116574,0.0,1991.8931791165733,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.87219209710059,26.837721890374684,0.17010172075219593,0.17434212493566895,20493.013179116573,1.1385007321731428,False,0,0,1
2025-07-19 10:30:00,1770,peakcap_r0p97_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,501.12,501.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,16499.99999999901,16168.688549831844,331.3114501671657,0.0,0.0736247667038146,0.0,0.0736247667038146,8.326672684688674e-17,0.0,8.326672684688674e-17,0.1,2,14000.0,22000.0,0.749999999999955,6.883604505631983,2396.9999999998763,2396.9999999998763,19895.879999999877,0.0,1895.8799999998764,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.83772189037468,26.80993860639533,0.17434212493566895,0.1785804089170502,20396.999999999876,1.1331666666666598,False,0,0,1
2025-07-19 10:45:00,1771,peakcap_r0p97_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,501.12,501.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,20955.714285714967,20174.4028355478,781.3114501671657,0.0,0.1736247667038146,0.0,0.1736247667038146,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9525324675324984,7.083414216275702,2958.4200000000856,2958.4200000000856,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.80993860639533,26.75318022544102,0.1785804089170502,0.1886915737564408,20958.420000000086,1.1643566666666714,False,0,0,1
2025-07-19 11:00:00,1772,peakcap_r0p97_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,471.9,471.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,20723.80952381022,19492.498073643044,1231.311450167177,0.0,0.27362476670381713,0.0,0.27362476670381713,0.10000000000000253,0.0,0.10000000000000253,0.1,2,14000.0,22000.0,0.9419913419913737,7.074904248193909,2929.200000000088,2929.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.75318022544102,26.70289649374287,0.1886915737564408,0.20467268301341185,20929.200000000088,1.1627333333333383,False,0,0,1
2025-07-19 11:15:00,1773,peakcap_r0p97_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,471.9,471.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,20723.80952381022,19042.498073643044,1681.311450167177,0.0,0.3736247667038171,0.0,0.3736247667038171,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.9419913419913737,7.074904248193909,2929.200000000088,2929.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.70289649374287,26.657436865998033,0.20467268301341185,0.22652080171575442,20929.200000000088,1.1627333333333383,False,0,0,1
2025-07-19 11:30:00,1774,peakcap_r0p97_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,471.9,471.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,20723.80952381022,19492.498073643037,1231.3114501671844,0.0,0.27362476670381874,0.0,0.27362476670381874,0.09999999999999837,0.0,0.09999999999999837,0.1,2,14000.0,22000.0,0.9419913419913737,7.074904248193909,2929.200000000088,2929.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.657436865998033,26.610144372839642,0.22652080171575442,0.2424829963587459,20929.200000000088,1.1627333333333383,False,0,0,1
2025-07-19 11:45:00,1775,peakcap_r0p97_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,471.9,471.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,20723.80952381022,19042.49807364303,1681.3114501671917,0.0,0.3736247667038204,0.0,0.3736247667038204,0.10000000000000164,0.0,0.10000000000000164,0.1,2,14000.0,22000.0,0.9419913419913737,7.074904248193909,2929.200000000088,2929.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.610144372839642,26.567893981687682,0.2424829963587459,0.264312209904416,20929.200000000088,1.1627333333333383,False,0,0,1
2025-07-19 12:00:00,1776,peakcap_r0p97_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,574.86,574.86,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,21540.952380953073,19409.64093078588,2131.3114501671917,0.0,0.47362476670382037,0.0,0.47362476670382037,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.9791341991342306,7.104160855941789,3032.160000000087,3032.160000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000008396,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.567893981687682,26.52463741719475,0.264312209904416,0.2920055088433132,21032.160000000087,1.1684533333333382,False,0,0,1
2025-07-19 12:15:00,1777,peakcap_r0p97_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,574.86,574.86,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,21540.952380953073,19859.64093078588,1681.3114501671917,0.0,0.3736247667038204,0.0,0.3736247667038204,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.9791341991342306,7.104160855941789,3032.160000000087,3032.160000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.524637417194747,26.479861103482506,0.2920055088433132,0.31380996113274107,21032.160000000087,1.1684533333333382,False,0,0,1
2025-07-19 12:30:00,1778,peakcap_r0p97_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,574.86,574.86,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,21540.952380953073,19740.952380953076,1799.9999999999964,0.0,0.3999999999999992,0.0,0.3999999999999992,0.0263752332961788,0.0,0.0263752332961788,0.1,2,14000.0,22000.0,0.9791341991342306,7.104160855941789,3032.160000000087,3032.160000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000008396,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.479861103482506,26.437934043689225,0.31380996113274107,0.33715305615217467,21032.160000000087,1.1684533333333382,False,0,0,1
2025-07-19 12:45:00,1779,peakcap_r0p97_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,574.86,574.86,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,21540.952380953073,20190.952380953073,1350.0,0.0,0.3,0.0,0.3,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,0.9791341991342306,7.104160855941789,3032.160000000087,3032.160000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.437934043689225,26.394663026471918,0.33715305615217467,0.3546094796240986,21032.160000000087,1.1684533333333382,False,0,0,1
2025-07-19 13:00:00,1780,peakcap_r0p97_eta10_mpc_tes,mpc,30.0,26.0,18000.0,323.88,323.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,19549.047619048313,18649.047619048313,900.0,0.0,0.2,0.0,0.2,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.8885930735931051,7.02904796490975,2781.1800000000876,2781.1800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.394663026471918,26.365075189805147,0.3546094796240986,0.36618217488428656,20781.180000000088,1.1545100000000048,False,0,0,1
2025-07-19 13:15:00,1781,peakcap_r0p97_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,323.88,323.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,19549.047619048313,19099.047619048317,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,0.10000000000000082,0.0,0.10000000000000082,0.1,2,14000.0,22000.0,0.8885930735931051,7.02904796490975,2781.1800000000876,2781.1800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.365075189805147,26.33422654142474,0.36618217488428656,0.3718740837968444,20781.180000000088,1.1545100000000048,False,0,0,1
2025-07-19 13:30:00,1782,peakcap_r0p97_eta10_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,323.88,323.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,19549.047619048313,19549.047619050074,0.0,0.0,0.0,0.0,0.0,0.09999999999999919,0.0,0.09999999999999919,0.1,2,14000.0,22000.0,0.8885930735931051,7.02904796490975,2781.1800000000876,2781.1800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000008396,20457.300000000265,0.0,0,,0.0,0.0,,0.0,0.5,26.33422654142474,26.30218809414403,0.3718740837968444,0.371688146754923,20781.180000000088,1.1545100000000048,False,0,0,1
2025-07-19 13:45:00,1783,peakcap_r0p97_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,323.88,323.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,19549.047619048313,19549.047619048313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8885930735931051,7.02904796490975,2781.1800000000876,2781.1800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.30218809414403,26.272396847017628,0.371688146754946,0.37150230268156853,20781.180000000088,1.1545100000000048,False,0,0,1
2025-07-19 14:00:00,1784,peakcap_r0p97_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,1244.52,1244.52,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19845.48,0.0,1845.48,0.0,20457.300000008396,20457.3000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.272396847017628,26.22650447198094,0.37150230268156853,0.37131655153022775,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 14:15:00,1785,peakcap_r0p97_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,1244.52,1244.52,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19845.48,0.0,1845.48,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.22650447198094,26.186396085958002,0.37131655153022775,0.37700589325446265,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 14:30:00,1786,peakcap_r0p97_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,1244.52,1244.52,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19845.48,0.0,1845.48,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.186396085958002,26.14531734898706,0.37700589325446265,0.37681739030783545,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 14:45:00,1787,peakcap_r0p97_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,1244.52,1244.52,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19845.48,0.0,1845.48,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.14531734898706,26.106667583287493,0.37681739030783545,0.37662898161268155,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 15:00:00,1788,peakcap_r0p97_eta10_mpc_tes,mpc,33.0,29.0,18000.0,684.78,684.78,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20405.22,0.0,2405.2200000000003,0.0,20457.300000008396,20457.300000000152,0.0,0,,0.0,0.0,,0.0,0.5,26.106667583287493,26.0738175781315,0.37662898161268155,0.38231566712187526,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 15:15:00,1789,peakcap_r0p97_eta10_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,684.78,684.78,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20405.22,0.0,2405.2200000000003,0.0,20457.300000008396,20457.300000000254,0.0,0,,0.0,0.0,,0.0,0.5,26.0738175781315,26.03998470986603,0.38231566712187526,0.3821245092883143,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 15:30:00,1790,peakcap_r0p97_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,684.78,684.78,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20405.22,0.0,2405.2200000000003,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.03998470986603,26.00854005486046,0.3821245092883143,0.38193344703367016,21090.0,1.1716666666666666,False,0,0,1
