timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-19 15:45:00,1791,peakcap_r0p97_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,684.78,684.78,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20405.22,0.0,2405.2200000000003,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.00854005486046,25.979451315419915,0.38193344703367016,0.38174248031015334,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 16:00:00,1792,peakcap_r0p97_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,240.9,240.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,18890.476190476886,18890.476190476886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8586580086580402,7.001140089865936,2698.200000000088,2698.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000008396,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.979451315419915,25.975998473114313,0.38174248031015334,0.3815516090699983,20698.200000000088,1.1499000000000048,False,0,0,1
2025-07-19 16:15:00,1793,peakcap_r0p97_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,240.9,240.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,18890.47619047689,18890.47619047689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8586580086580404,7.001140089865937,2698.200000000088,2698.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.975998473114313,25.97467849222845,0.3815516090699983,0.38136083326546333,20698.200000000088,1.1499000000000048,False,0,0,1
2025-07-19 16:30:00,1794,peakcap_r0p97_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,240.9,240.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,18890.47619047689,18890.47619047689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8586580086580404,7.001140089865937,2698.200000000088,2698.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.97467849222845,25.975432920123406,0.38136083326546333,0.3811701528488306,20698.200000000088,1.1499000000000048,False,0,0,1
2025-07-19 16:45:00,1795,peakcap_r0p97_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,240.9,240.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,18890.47619047689,18890.47619047689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8586580086580404,7.001140089865937,2698.200000000088,2698.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000008396,20457.300000000116,0.0,0,,0.0,0.0,,0.0,0.5,25.975432920123406,25.978194781814025,0.3811701528488306,0.3809795677724062,20698.200000000088,1.1499000000000048,False,0,0,1
2025-07-19 17:00:00,1796,peakcap_r0p97_eta10_mpc_tes,mpc,36.0,32.0,18000.0,66.0,66.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,17502.380952381638,17502.380952381638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7955627705628018,6.9363060089490105,2523.3000000000866,2523.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,25.978194781814025,25.99329957902346,0.3809795677724062,0.38078907798852,20523.300000000087,1.1401833333333382,False,0,0,1
2025-07-19 17:15:00,1797,peakcap_r0p97_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,66.0,66.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,17502.380952381638,17502.380952381638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7955627705628018,6.9363060089490105,2523.3000000000866,2523.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.99329957902346,26.010194907113004,0.38078907798852,0.3805986834495258,20523.300000000087,1.1401833333333382,False,0,0,1
2025-07-19 17:30:00,1798,peakcap_r0p97_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,66.0,66.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,17502.380952381638,17502.380952381638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7955627705628018,6.9363060089490105,2523.3000000000866,2523.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.010194907113004,26.028790401846674,0.3805986834495258,0.38040838410780103,20523.300000000087,1.1401833333333382,False,0,0,1
2025-07-19 17:45:00,1799,peakcap_r0p97_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,66.0,66.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,17502.380952381638,17502.380952381638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7955627705628018,6.9363060089490105,2523.3000000000866,2523.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.028790401846674,26.04898851995305,0.38040838410780103,0.38021817991574713,20523.300000000087,1.1401833333333382,False,0,0,1
2025-07-19 18:00:00,1800,peakcap_r0p97_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,5.58,5.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,17022.857142857843,17022.857142857843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7737662337662656,6.911768800289593,2462.8800000000883,2462.8800000000883,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.04898851995305,26.074281384821926,0.38021817991574713,0.38002807082578927,20462.88000000009,1.1368266666666715,False,0,0,1
2025-07-19 18:15:00,1801,peakcap_r0p97_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,5.58,5.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17022.857142857843,17022.857142857843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7737662337662656,6.911768800289593,2462.8800000000883,2462.8800000000883,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000008396,20457.30000000118,0.0,0,,0.0,0.0,,0.0,0.5,26.074281384821926,26.10094171696328,0.38002807082578927,0.3798380567903764,20462.88000000009,1.1368266666666715,False,0,0,1
2025-07-19 18:30:00,1802,peakcap_r0p97_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,5.58,5.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,17022.857142857843,17022.857142857843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7737662337662656,6.911768800289593,2462.8800000000883,2462.8800000000883,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.10094171696328,26.128853166468755,0.3798380567903764,0.37964813776198125,20462.88000000009,1.1368266666666715,False,0,0,1
2025-07-19 18:45:00,1803,peakcap_r0p97_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,5.58,5.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,17022.857142857843,17022.857142857843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7737662337662656,6.911768800289593,2462.8800000000883,2462.8800000000883,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.128853166468755,26.157894038251143,0.37964813776198125,0.3794583136931003,20462.88000000009,1.1368266666666715,False,0,0,1
2025-07-19 19:00:00,1804,peakcap_r0p97_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000008396,20457.300000000174,0.0,0,,0.0,0.0,,0.0,0.5,26.157894038251143,26.191859241663703,0.3794583136931003,0.3792685845362538,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 19:15:00,1805,peakcap_r0p97_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,6000.000000000175,6000.000000000175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7500000000000219,6.864988558352431,874.0000000000218,874.0000000000218,18874.000000000022,0.0,874.0000000000218,0.0,20457.300000008396,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.191859241663703,26.305424488456072,0.3792685845362538,0.3790789502439857,18874.000000000022,1.0485555555555568,False,1,0,0
2025-07-19 19:30:00,1806,peakcap_r0p97_eta10_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,5999.999999999858,5999.999999999858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7499999999999822,6.864988558352383,873.9999999999818,873.9999999999818,18873.99999999998,0.0,873.9999999999818,0.0,20457.300000008396,20457.300000001058,0.0,0,,0.0,0.0,,0.0,0.5,26.305424488456072,26.419262409930766,0.3790789502439857,0.37888941076886373,18873.99999999998,1.0485555555555546,False,1,0,0
2025-07-19 19:45:00,1807,peakcap_r0p97_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,7328.64756746639,7328.64756746639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9160809459332987,7.0372383865129144,1041.4095935007645,1041.4095935007645,19041.409593500764,0.0,1041.4095935007645,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.419262409930763,26.523273093989367,0.37888941076886373,0.37869996606347933,19041.409593500764,1.0578560885278203,False,1,0,0
2025-07-19 20:00:00,1808,peakcap_r0p97_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572654,16978.571428572654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533025,6.9094418380220475,2457.3000000001557,2457.3000000001557,20457.300000000156,0.0,2457.3000000001557,0.0,20457.300000008396,20457.300000000156,6.912159733474255e-11,0,,0.0,0.0,,0.0,0.5,26.523273093989367,26.55496539375864,0.37869996606347933,0.3785106160804476,20457.300000000156,1.1365166666666753,False,0,0,1
2025-07-19 20:15:00,1809,peakcap_r0p97_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.57142856956,16978.57142856956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467531619,6.909441838021894,2457.299999999763,2457.299999999763,20457.299999999763,0.0,2457.299999999763,0.0,20457.300000008396,20457.300000000178,0.0,0,,0.0,0.0,,0.0,0.5,26.55496539375864,26.586980930918084,0.3785106160804476,0.3783213607724074,20457.299999999763,1.1365166666666535,False,0,0,1
2025-07-19 20:30:00,1810,peakcap_r0p97_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.57142856064,16978.57142856064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467527564,6.909441838021414,2457.2999999986423,2457.2999999986423,20457.299999998642,0.0,2457.2999999986423,0.0,20457.300000008396,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.586980930918084,26.61917614153883,0.3783213607724074,0.37813220009202125,20457.299999998642,1.1365166666665913,False,0,0,1
2025-07-19 20:45:00,1811,peakcap_r0p97_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.57142858565,16978.57142858565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467538931,6.909441838022733,2457.300000001793,2457.300000001793,20457.300000001793,0.0,2457.300000001793,0.0,20457.300000008396,20457.300000001793,1.7062120605260134e-09,0,,0.0,0.0,,0.0,0.5,26.61917614153883,26.651406728687583,0.37813220009202125,0.37794313399197527,20457.300000001793,1.1365166666667663,False,0,0,1
2025-07-19 21:00:00,1812,peakcap_r0p97_eta10_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.5714285712,16978.5714285712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532363,6.909441838021977,2457.29999999997,2457.29999999997,20457.29999999997,0.0,2457.29999999997,0.0,20457.300000008396,20457.30000000012,0.0,0,,0.0,0.0,,0.0,0.5,26.651406728687583,26.68352828012443,0.37794313399197527,0.3777541624249793,20457.29999999997,1.136516666666665,False,0,0,1
2025-07-19 21:15:00,1813,peakcap_r0p97_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428570747,16978.571428570747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532158,6.909441838021947,2457.2999999999156,2457.2999999999156,20457.299999999916,0.0,2457.2999999999156,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.68352828012443,26.71539688649375,0.3777541624249793,0.3775652853437668,20457.299999999916,1.136516666666662,False,0,0,1
2025-07-19 21:30:00,1814,peakcap_r0p97_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428573356,16978.571428573356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533343,6.9094418380220874,2457.300000000243,2457.300000000243,20457.300000000243,0.0,2457.300000000243,0.0,20457.300000008396,20457.300000000345,1.5643308870494366e-10,0,,0.0,0.0,,0.0,0.5,26.71539688649375,26.746869757364287,0.3775652853437668,0.37737650270109496,20457.300000000243,1.1365166666666802,False,0,0,1
2025-07-19 21:45:00,1815,peakcap_r0p97_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428565792,16978.571428565792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467529905,6.90944183802169,2457.29999999929,2457.29999999929,20457.29999999929,0.0,2457.29999999929,0.0,20457.300000008396,20457.30000000014,0.0,0,,0.0,0.0,,0.0,0.5,26.746869757364287,26.77780583247848,0.37737650270109496,0.3771878144497444,20457.29999999929,1.1365166666666273,False,0,0,1
2025-07-19 22:00:00,1816,peakcap_r0p97_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.77780583247848,26.808066385593754,0.3771878144497444,0.37699922054251955,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 22:15:00,1817,peakcap_r0p97_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000854,0.0,0,,0.0,0.0,,0.0,0.5,26.808066385593754,26.837515618330958,0.37699922054251955,0.3768107209322483,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 22:30:00,1818,peakcap_r0p97_eta10_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.837515618330958,26.86602124148581,0.3768107209322483,0.3766223155717822,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 22:45:00,1819,peakcap_r0p97_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.86602124148581,26.89345504131489,0.3766223155717822,0.3764340044139963,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 23:00:00,1820,peakcap_r0p97_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.57142857212,16978.57142857212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532782,6.909441838022024,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.89345504131489,26.919693428370927,0.3764340044139963,0.3762457874117893,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 23:15:00,1821,peakcap_r0p97_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.919693428370927,26.94461796653726,0.3762457874117893,0.3760576645180834,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 23:30:00,1822,peakcap_r0p97_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,330.3481619642364,0.0,0.0734107026587192,-0.0734107026587192,0.0,0.0734107026587192,0.0734107026587192,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.94461796653726,26.965638268781294,0.3760576645180834,0.3708824955595527,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 23:45:00,1823,peakcap_r0p97_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,780.3481619642449,0.0,0.1734107026587211,-0.1734107026587211,0.0,0.1000000000000019,0.1000000000000019,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.965638268781294,26.98176425009279,0.3708824955595527,0.35891643592463157,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 00:00:00,1824,peakcap_r0p97_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,1230.3481619645127,0.0,0.2734107026587806,-0.2734107026587806,0.0,0.10000000000005949,0.10000000000005949,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.98176425009279,26.992914783122043,0.35891643592463157,0.34016288105865433,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 00:15:00,1825,peakcap_r0p97_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,1680.3481619645127,0.0,0.37341070265878057,-0.37341070265878057,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.992914783122043,26.999015661797586,0.34016288105865433,0.3146252247092405,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 00:30:00,1826,peakcap_r0p97_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,2130.3481619637023,0.0,0.4734107026586005,-0.4734107026586005,0.0,0.09999999999981996,0.09999999999981996,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999015661797586,27.0,0.3146252247092405,0.282306858927144,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 00:45:00,1827,peakcap_r0p97_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,2021.4946200162437,0.0,0.4492210266702764,-0.4492210266702764,0.0,0.02418967598832411,0.02418967598832411,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.282306858927144,0.25164797270758016,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 01:00:00,1828,peakcap_r0p97_eta10_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,1771.4285714278874,0.0,0.39365079365064165,-0.39365079365064165,0.0,0.05557023301963476,0.05557023301963476,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.25164797270758016,0.2247795676308295,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 01:15:00,1829,peakcap_r0p97_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,1511.727677413155,0.0,0.33593948386959005,-0.33593948386959005,0.0,0.0577113097810516,0.0577113097810516,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2247795676308295,0.2018452020406561,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 01:30:00,1830,peakcap_r0p97_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.57142857212,16978.5714285721,0.0,1243.5040170707366,0.0,0.2763342260157192,-0.2763342260157192,0.0,0.05960525785387083,0.05960525785387083,0.1,2,14000.0,22000.0,0.7717532467532782,6.909441838022024,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2018452020406561,0.18297157386791596,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 01:45:00,1831,peakcap_r0p97_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.57142857212,16978.5714285721,0.0,967.9061652919763,0.0,0.2150902589537725,-0.2150902589537725,0.0,0.06124396706194671,0.06124396706194671,0.1,2,14000.0,22000.0,0.7717532467532782,6.909441838022024,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1829715738679157,0.1682679780977094,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 02:00:00,1832,peakcap_r0p97_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,686.1142743893415,0.0,0.152469838753187,-0.152469838753187,0.0,0.0626204202005855,0.0626204202005855,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1682679780977092,0.1578258387585797,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 02:15:00,1833,peakcap_r0p97_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,399.3350205004798,0.0,0.08874111566677328,-0.08874111566677328,0.0,0.06372872308641372,0.06372872308641372,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1578258387585797,0.15171831743792505,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 02:30:00,1834,peakcap_r0p97_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428575582,16978.571428575764,0.0,108.79643641445585,0.0,0.02417698586987908,-0.02417698586987908,0.0,0.0645641297968942,0.0645641297968942,0.1,2,14000.0,22000.0,0.7717532467534356,6.909441838021838,2457.300000000654,2457.300000000654,20457.300000000654,0.0,2457.300000000654,0.0,20457.300000008396,20457.300000000654,5.675246939063072e-10,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15171831743792505,0.15,20457.300000000654,1.136516666666703,False,0,0,1
2025-07-20 02:45:00,1835,peakcap_r0p97_eta10_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16883.045474204013,95.5259543681011,0.0,0.021227989859578023,0.0,0.021227989859578023,0.021227989859578023,0.02417698586987908,0.045404975729457106,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.999334514554988,0.15000000000000235,0.15117214440425258,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 03:00:00,1836,peakcap_r0p97_eta10_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16883.045474204013,95.5259543681011,0.0,0.021227989859578023,0.0,0.021227989859578023,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999334514554985,26.996465416854083,0.15117214440425258,0.15234370273630068,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 03:15:00,1837,peakcap_r0p97_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16972.73698889285,5.834439679264641,0.0,0.0012965421509476978,0.0,0.0012965421509476978,0.019931447708630326,0.0,0.019931447708630326,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.996465416854083,26.99073241585607,0.15234370273630068,0.15234370273630074,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 03:30:00,1838,peakcap_r0p97_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0012965421509476978,0.0,0.0012965421509476978,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99073241585607,26.98279000131516,0.15234370273630074,0.1522675308849326,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 03:45:00,1839,peakcap_r0p97_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.98279000131516,26.972713223475424,0.1522675308849326,0.15219139711949015,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 04:00:00,1840,peakcap_r0p97_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.972713223475424,26.96054228310687,0.15219139711949015,0.1521153014209304,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 04:15:00,1841,peakcap_r0p97_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16920.05145052142,58.51997805069413,0.0,0.013004439566820918,0.0,0.013004439566820918,0.013004439566820918,0.0,0.013004439566820918,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.96054228310687,26.946765264931503,0.1521153014209304,0.1528032545947707,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 04:30:00,1842,peakcap_r0p97_eta10_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.013004439566820918,0.0,0.013004439566820918,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.946765264931503,26.93055985875965,0.1528032545947707,0.15272685296747332,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 04:45:00,1843,peakcap_r0p97_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.93055985875965,26.912433930544946,0.15272685296747332,0.1526504895409896,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 05:00:00,1844,peakcap_r0p97_eta10_mpc_tes,mpc,30.0,26.0,18000.0,0.78,0.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,16984.76190476258,16984.76190476258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7720346320346628,6.909767747494789,2458.0800000000854,2458.0800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.912433930544946,26.89241577539991,0.1526504895409896,0.1525741642962191,20458.080000000085,1.1365600000000047,False,0,0,1
2025-07-20 05:15:00,1845,peakcap_r0p97_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,0.78,0.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,16984.76190476258,16984.76190476258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7720346320346628,6.909767747494789,2458.0800000000854,2458.0800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.89241577539991,26.870634727013158,0.1525741642962191,0.152497877214071,20458.080000000085,1.1365600000000047,False,0,0,1
2025-07-20 05:30:00,1846,peakcap_r0p97_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,0.78,0.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,16984.76190476258,16984.76190476258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7720346320346628,6.909767747494789,2458.0800000000854,2458.0800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.870634727013158,26.847180994158947,0.152497877214071,0.15242162827546396,20458.080000000085,1.1365600000000047,False,0,0,1
2025-07-20 05:45:00,1847,peakcap_r0p97_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,0.78,0.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,16984.76190476258,16984.761904762585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7720346320346628,6.909767747494789,2458.0800000000854,2458.0800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.847180994158947,26.822151965521456,0.15242162827546396,0.15234541746132624,20458.080000000085,1.1365600000000047,False,0,0,1
2025-07-20 06:00:00,1848,peakcap_r0p97_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,166.98,166.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,18303.809523810207,18303.809523810207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.831991341991373,6.974792904647982,2624.280000000086,2624.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.822151965521456,26.785758935421775,0.15234541746132624,0.1522692447525956,20624.280000000086,1.145793333333338,False,0,0,1
2025-07-20 06:15:00,1849,peakcap_r0p97_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,166.98,166.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,18303.809523810207,18303.809523810207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.831991341991373,6.974792904647982,2624.280000000086,2624.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.78575893542177,26.74806087647903,0.1522692447525956,0.1521931101302193,20624.280000000086,1.145793333333338,False,0,0,1
2025-07-20 06:30:00,1850,peakcap_r0p97_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,166.98,166.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,18303.809523810207,18303.809523810207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.831991341991373,6.974792904647982,2624.280000000086,2624.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.74806087647903,26.70917378738543,0.1521931101302193,0.1521170135751542,20624.280000000086,1.145793333333338,False,0,0,1
2025-07-20 06:45:00,1851,peakcap_r0p97_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,166.98,166.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,18303.809523810207,18303.809523810207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.831991341991373,6.974792904647982,2624.280000000086,2624.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.70917378738543,26.6692190139876,0.1521170135751542,0.15204095506836662,20624.280000000086,1.145793333333338,False,0,0,1
2025-07-20 07:00:00,1852,peakcap_r0p97_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,706.44,706.44,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20383.56,0.0,2383.56,0.0,20457.300000008396,20383.56,0.0,0,,0.0,0.0,,0.0,0.5,26.6692190139876,26.600601299656198,0.15204095506836662,0.15196493459083246,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 07:15:00,1853,peakcap_r0p97_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,706.44,706.44,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20383.56,0.0,2383.56,0.0,20457.300000008396,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.600601299656198,26.531328462318903,0.15196493459083246,0.15188895212353706,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 07:30:00,1854,peakcap_r0p97_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,706.44,706.44,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20383.56,0.0,2383.56,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.531328462318903,26.461533805496106,0.15188895212353706,0.1518130076474753,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 07:45:00,1855,peakcap_r0p97_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,706.44,706.44,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,22000.0,21859.787929461894,140.21207053810633,0.0,0.03115823789735696,0.0,0.03115823789735696,0.03115823789735696,0.0,0.03115823789735696,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20383.56,0.0,2383.56,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.461533805496106,26.39240537649877,0.1518130076474753,0.1535676476201213,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 08:00:00,1856,peakcap_r0p97_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1805.46,1805.46,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03115823789735696,0.0,0.03115823789735696,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16194.54,0.0,0.0,1805.46,20457.300000008396,20457.300000000385,0.0,0,,0.0,0.0,,0.0,0.5,26.392405376498765,26.4869730996187,0.1535676476201213,0.15349086379631124,18000.0,1.0,False,0,0,0
2025-07-20 08:15:00,1857,peakcap_r0p97_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1805.46,1805.46,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16194.54,0.0,0.0,1805.46,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.4869730996187,26.580507372719737,0.15349086379631124,0.1534141183644131,18000.0,1.0,False,0,0,0
2025-07-20 08:30:00,1858,peakcap_r0p97_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1805.46,1805.46,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16194.54,0.0,0.0,1805.46,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.580507372719737,26.673155754676824,0.1534141183644131,0.1533374113052309,18000.0,1.0,False,0,0,0
2025-07-20 08:45:00,1859,peakcap_r0p97_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1805.46,1805.46,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16194.54,0.0,0.0,1805.46,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.673155754676824,26.765066514897466,0.1533374113052309,0.1532607425995783,18000.0,1.0,False,0,0,0
2025-07-20 09:00:00,1860,peakcap_r0p97_eta10_mpc_tes,mpc,27.0,23.0,18000.0,2790.6,2790.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15209.4,0.0,0.0,2790.6,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.765066514897466,26.85638801575117,0.1532607425995783,0.15318411222827852,18000.0,1.0,False,0,0,0
2025-07-20 09:15:00,1861,peakcap_r0p97_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,2790.6,2790.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15209.4,0.0,0.0,2790.6,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.85638801575117,26.947268094503265,0.15318411222827852,0.1531075201721644,18000.0,1.0,False,0,0,0
2025-07-20 09:30:00,1862,peakcap_r0p97_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,2790.6,2790.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,16500.0,16050.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.883604505632035,2397.000000000002,2397.000000000002,17606.4,0.0,0.0,393.5999999999981,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.947268094503265,26.91747844740032,0.1531075201721644,0.1589059664120783,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 09:45:00,1863,peakcap_r0p97_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,2790.6,2790.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,21845.266057108176,21395.266057108172,450.00000000000364,0.0,0.10000000000000081,0.0,0.10000000000000081,8.049116928532385e-16,0.0,8.049116928532385e-16,0.1,2,14000.0,22000.0,0.9929666389594626,7.11455495559005,3070.50352319563,3070.50352319563,18279.90352319563,0.0,279.90352319563,0.0,20457.300000008396,20457.30000000043,0.0,0,,0.0,0.0,,0.0,0.5,26.91747844740032,26.848126632491773,0.1589059664120783,0.16470151342887232,21070.503523195628,1.1705835290664237,False,0,0,1
2025-07-20 10:00:00,1864,peakcap_r0p97_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,3375.12,3375.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,22000.0,21099.999999999996,900.0000000000036,0.0,0.20000000000000082,0.0,0.20000000000000082,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17714.88,0.0,0.0,285.1199999999999,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.848126632491773,26.78188092354675,0.16470151342887232,0.17636916267215794,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 10:15:00,1865,peakcap_r0p97_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,3375.12,3375.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,10500.0,10049.999999999996,450.00000000000364,0.0,0.10000000000000081,0.0,0.10000000000000081,0.1,0.0,0.1,0.1,1,8000.0,14000.0,0.75,6.308539812286993,1664.410515338177,1664.410515338177,16289.290515338176,0.0,0.0,1710.709484661823,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.78188092354675,26.79952395148134,0.17636916267215794,0.1821559780908219,19664.410515338175,1.092467250852121,False,0,1,0
2025-07-20 10:30:00,1866,peakcap_r0p97_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,3375.12,3375.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.10000000000000081,0.0,0.10000000000000081,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14624.880000000001,0.0,0.0,3375.12,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.799523951481337,26.893220695032,0.1821559780908219,0.18206490010177656,18000.0,1.0,False,0,0,0
2025-07-20 10:45:00,1867,peakcap_r0p97_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,3375.12,3375.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14624.880000000001,0.0,0.0,3375.12,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.893220695032,26.987301873595715,0.1820649001017765,0.18197386765172563,18000.0,1.0,False,0,0,0
2025-07-20 11:00:00,1868,peakcap_r0p97_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,3284.28,3284.28,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17805.72,0.0,0.0,194.27999999999838,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.987301873595715,26.916894943179017,0.18197386765172563,0.18188288071789976,21090.0,1.1716666666666666,False,0,0,1
