timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-22 02:15:00,2025,peakcap_r0p97_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,399.3350205004798,0.0,0.08874111566677328,-0.08874111566677328,0.0,0.06372872308641372,0.06372872308641372,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15514279575314036,0.14903661595398843,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-22 02:30:00,2026,peakcap_r0p97_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,108.79643641810526,0.0,0.024176985870690056,-0.024176985870690056,0.0,0.06456412979608322,0.06456412979608322,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.14903661595398843,0.14731963936675263,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-22 02:45:00,2027,peakcap_r0p97_eta10_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16794.31408153581,184.2573470363059,0.0,0.04094607711917909,0.0,0.04094607711917909,0.04094607711917909,0.024176985870690056,0.06512306298986914,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.14731963936675263,0.14965156157782103,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-22 03:00:00,2028,peakcap_r0p97_eta10_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16794.31408153581,184.25734703630587,0.0,0.04094607711917908,0.0,0.04094607711917908,6.938893903907228e-18,0.0,6.938893903907228e-18,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,26.99779264438848,0.14965156157782103,0.1519823178277839,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-22 03:15:00,2029,peakcap_r0p97_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16950.904722660944,27.66670591117157,0.0,0.006148156869149238,0.0,0.006148156869149238,0.03479792025002984,0.0,0.03479792025002984,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99779264438848,26.99221591973232,0.1519823178277839,0.15226753088493253,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-22 03:30:00,2030,peakcap_r0p97_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16972.739906112674,5.831522459441405,0.0,0.0012958938798758677,0.0,0.0012958938798758677,0.00485226298927337,0.0,0.00485226298927337,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99221591973232,26.984308896900554,0.15226753088493253,0.15226753088493278,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-22 03:45:00,2031,peakcap_r0p97_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0012958938798758677,0.0,0.0012958938798758677,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.984308896900554,26.97422357527315,0.15226753088493278,0.1521913971194903,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-22 04:00:00,2032,peakcap_r0p97_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.97422357527315,26.962044139175735,0.1521913971194903,0.15211530142093058,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-22 04:15:00,2033,peakcap_r0p97_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.962044139175735,26.947819773224598,0.15211530142093058,0.15203924377022013,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-22 04:30:00,2034,peakcap_r0p97_eta10_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.947819773224598,26.931608435443597,0.15203924377022013,0.15196322414833502,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-22 04:45:00,2035,peakcap_r0p97_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.931608435443597,26.913476608985043,0.15196322414833502,0.15188724253626085,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-22 05:00:00,2036,peakcap_r0p97_eta10_mpc_tes,mpc,30.0,26.0,18000.0,24.72,24.72,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,17174.7619047626,17174.7619047626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7806709956710273,6.919671035995678,2482.0200000000877,2482.0200000000877,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.913476608985043,26.892027588773782,0.15188724253626085,0.15181129891499273,20482.020000000088,1.137890000000005,False,0,0,1
2025-07-22 05:15:00,2037,peakcap_r0p97_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,24.72,24.72,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,17174.761904762603,17174.761904762585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7806709956710274,6.9196710359956795,2482.0200000000877,2482.0200000000877,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.892027588773782,26.8688237239368,0.15181129891499273,0.1517353932655355,20482.020000000088,1.137890000000005,False,0,0,1
2025-07-22 05:30:00,2038,peakcap_r0p97_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,24.72,24.72,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,17174.7619047626,17174.7619047626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7806709956710273,6.919671035995678,2482.0200000000877,2482.0200000000877,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.8688237239368,26.84395517797489,0.15173539326553526,0.1516595255689025,20482.020000000088,1.137890000000005,False,0,0,1
2025-07-22 05:45:00,2039,peakcap_r0p97_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,24.72,24.72,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,17174.7619047626,17174.7619047626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7806709956710273,6.919671035995678,2482.0200000000877,2482.0200000000877,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.84395517797489,26.817519294553435,0.1516595255689025,0.15158369580611805,20482.020000000088,1.137890000000005,False,0,0,1
2025-07-22 06:00:00,2040,peakcap_r0p97_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,341.34,341.34,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,19687.619047619737,19687.619047619737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8948917748918063,7.034709375846528,2798.6400000000867,2798.6400000000867,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,26.817519294553435,26.77077375179938,0.15158369580611805,0.151507903958215,20798.640000000087,1.1554800000000047,False,0,0,1
2025-07-22 06:15:00,2041,peakcap_r0p97_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,341.34,341.34,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,19687.619047619737,19687.619047619737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8948917748918063,7.034709375846528,2798.6400000000867,2798.6400000000867,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.770773751799375,26.72278141308594,0.151507903958215,0.15143215000623592,20798.640000000087,1.1554800000000047,False,0,0,1
2025-07-22 06:30:00,2042,peakcap_r0p97_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,341.34,341.34,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,19687.619047619737,19687.619047619737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8948917748918063,7.034709375846528,2798.6400000000867,2798.6400000000867,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.72278141308594,26.673657949545355,0.15143215000623592,0.1513564339312328,20798.640000000087,1.1554800000000047,False,0,0,1
2025-07-22 06:45:00,2043,peakcap_r0p97_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,341.34,341.34,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,19687.619047619737,19629.259517339065,58.35953028067038,0.0,0.012968784506815639,0.0,0.012968784506815639,0.012968784506815639,0.0,0.012968784506815639,0.1,2,14000.0,22000.0,0.8948917748918063,7.034709375846528,2798.6400000000867,2798.6400000000867,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.673657949545355,26.623962077783908,0.1513564339312328,0.1520426718040426,20798.640000000087,1.1554800000000047,False,0,0,1
2025-07-22 07:00:00,2044,peakcap_r0p97_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,966.0,966.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,21941.64046971933,58.35953028067037,0.0,0.012968784506815639,0.0,0.012968784506815639,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20124.0,0.0,2124.0,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.623962077783908,26.556036630195752,0.1520426718040426,0.152728566557916,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 07:15:00,2045,peakcap_r0p97_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,966.0,966.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,22000.0,21941.64046971933,58.35953028067037,0.0,0.012968784506815639,0.0,0.012968784506815639,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20124.0,0.0,2124.0,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.556036630195752,26.487452165601276,0.152728566557916,0.15341411836441246,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 07:30:00,2046,peakcap_r0p97_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,966.0,966.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,22000.0,21982.364878008368,17.635121991633387,0.0,0.003918915998140753,0.0,0.003918915998140753,0.009049868508674886,0.0,0.009049868508674886,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20124.0,0.0,2124.0,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.487452165601276,26.418036576362454,0.15341411836441246,0.15356764762012104,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 07:45:00,2047,peakcap_r0p97_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,966.0,966.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,22000.0,21994.11868583582,5.8813141641804485,0.0,0.0013069587031512109,0.0,0.0013069587031512109,0.0026119572949895417,0.0,0.0026119572949895417,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20124.0,0.0,2124.0,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.418036576362454,26.348145338606187,0.15356764762012104,0.15356764762012112,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 08:00:00,2048,peakcap_r0p97_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1638.78,1638.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0013069587031512109,0.0,0.0013069587031512109,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16361.22,0.0,0.0,1638.78,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.348145338606184,26.442962024439268,0.15356764762012112,0.15349086379631108,18000.0,1.0,False,0,0,0
2025-07-22 08:15:00,2049,peakcap_r0p97_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1638.78,1638.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16361.22,0.0,0.0,1638.78,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.442962024439268,26.536743859838186,0.15349086379631108,0.15341411836441293,18000.0,1.0,False,0,0,0
2025-07-22 08:30:00,2050,peakcap_r0p97_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1638.78,1638.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16361.22,0.0,0.0,1638.78,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.536743859838186,26.62963841155523,0.15341411836441293,0.15333741130523074,18000.0,1.0,False,0,0,0
2025-07-22 08:45:00,2051,peakcap_r0p97_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1638.78,1638.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16361.22,0.0,0.0,1638.78,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.62963841155523,26.721793956830933,0.15333741130523074,0.15326074259957814,18000.0,1.0,False,0,0,0
2025-07-22 09:00:00,2052,peakcap_r0p97_eta10_mpc_tes,mpc,27.0,23.0,18000.0,1930.86,1930.86,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16069.14,0.0,0.0,1930.86,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.721793956830933,26.81335886582376,0.15326074259957814,0.15318411222827835,18000.0,1.0,False,0,0,0
2025-07-22 09:15:00,2053,peakcap_r0p97_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1930.86,1930.86,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16069.14,0.0,0.0,1930.86,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.81335886582376,26.904480983544197,0.15318411222827835,0.15310752017216422,18000.0,1.0,False,0,0,0
2025-07-22 09:30:00,2054,peakcap_r0p97_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1930.86,1930.86,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16069.14,0.0,0.0,1930.86,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.904480983544197,26.995307013940394,0.15310752017216422,0.15303096641207814,18000.0,1.0,False,0,0,0
2025-07-22 09:45:00,2055,peakcap_r0p97_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1930.86,1930.86,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,16500.0,16476.521743899266,23.478256100733528,0.0,0.00521739024460745,0.0,0.00521739024460745,0.00521739024460745,0.0,0.00521739024460745,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18466.14,0.0,466.1400000000001,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.995307013940394,26.962407995694125,0.15303096641207814,0.15326097260574278,20397.0,1.1331666666666667,False,0,0,1
2025-07-22 10:00:00,2056,peakcap_r0p97_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,2592.06,2592.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,16500.0,16476.521743899266,23.478256100733525,0.0,0.00521739024460745,0.0,0.00521739024460745,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.883604505632035,2397.000000000002,2397.000000000002,17804.94,0.0,0.0,195.05999999999813,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.962407995694125,26.930195541001844,0.15326097260574278,0.1534908637963106,20397.0,1.1331666666666667,False,0,0,1
2025-07-22 10:15:00,2057,peakcap_r0p97_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,2592.06,2592.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,19238.887270291074,18788.887270291074,450.0000000000002,0.0,0.10000000000000005,0.0,0.10000000000000005,0.0947826097553926,0.0,0.0947826097553926,0.1,2,14000.0,22000.0,0.8744948759223216,7.016114912359457,2742.0997960566765,2742.0997960566765,18150.039796056673,0.0,150.03979605667655,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.930195541001844,26.881462644686067,0.1534908637963106,0.15928911836441245,20742.099796056675,1.1523388775587042,False,0,0,1
2025-07-22 10:30:00,2058,peakcap_r0p97_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,2592.06,2592.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,16500.0,16050.0,450.0,0.0,0.1,0.0,0.1,4.163336342344337e-17,0.0,4.163336342344337e-17,0.1,2,14000.0,22000.0,0.75,6.883604505632035,2397.000000000002,2397.000000000002,17804.94,0.0,0.0,195.05999999999813,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.881462644686064,26.85432348308745,0.15928911836441245,0.16508447380523025,20397.0,1.1331666666666667,False,0,0,1
2025-07-22 10:45:00,2059,peakcap_r0p97_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,2592.06,2592.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18497.94,0.0,497.9400000000019,0.0,20457.300000008396,20457.30000000029,0.0,0,,0.0,0.0,,0.0,0.5,26.85432348308745,26.79037345846836,0.16508447380523025,0.1767519315683276,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 11:00:00,2060,peakcap_r0p97_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,3049.92,3049.92,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,20650.000000000007,1349.9999999999927,0.0,0.2999999999999984,0.0,0.2999999999999984,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18040.08,0.0,40.080000000001746,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.79037345846836,26.73119925038675,0.1767519315683276,0.19428855560254338,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 11:15:00,2061,peakcap_r0p97_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,3049.92,3049.92,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,22000.0,20200.00000000001,1799.999999999989,0.0,0.3999999999999976,0.0,0.3999999999999976,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18040.08,0.0,40.080000000001746,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.73119925038675,26.676899155188117,0.19428855560254338,0.21769141132474198,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 11:30:00,2062,peakcap_r0p97_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,3049.92,3049.92,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,22000.0,20650.00000000001,1349.999999999989,0.0,0.2999999999999976,0.0,0.2999999999999976,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18040.08,0.0,40.080000000001746,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.676899155188117,26.620815922205356,0.21769141132474198,0.2352075656190795,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 11:45:00,2063,peakcap_r0p97_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,3049.92,3049.92,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,22000.0,20200.00000000002,1799.9999999999818,0.0,0.39999999999999597,0.0,0.39999999999999597,0.09999999999999837,0.0,0.09999999999999837,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18040.08,0.0,40.080000000001746,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.620815922205356,26.569824239140537,0.2352075656190795,0.2585899618362697,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 12:00:00,2064,peakcap_r0p97_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,2538.96,2538.96,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,22000.0,19750.00000000003,2249.999999999971,0.0,0.4999999999999935,0.0,0.4999999999999935,0.09999999999999754,0.0,0.09999999999999754,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18551.04,0.0,551.04,0.0,20457.300000008396,20457.300000000196,0.0,0,,0.0,0.0,,0.0,0.5,26.569824239140537,26.52400412393033,0.2585899618362697,0.28783566685535117,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 12:15:00,2065,peakcap_r0p97_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,2538.96,2538.96,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,22000.0,19300.000000000004,2699.9999999999964,0.0,0.5999999999999992,0.0,0.5999999999999992,0.1000000000000057,0.0,0.1000000000000057,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18551.04,0.0,551.04,0.0,20457.300000008396,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.524004123930325,26.483428679473594,0.28783566685535117,0.32294174902192346,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 12:30:00,2066,peakcap_r0p97_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,2538.96,2538.96,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,22000.0,19750.000000000004,2249.9999999999964,0.0,0.49999999999999917,0.0,0.49999999999999917,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18551.04,0.0,551.04,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.483428679473594,26.44141369492251,0.32294174902192346,0.35215527814741243,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 12:45:00,2067,peakcap_r0p97_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,2538.96,2538.96,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,22000.0,20200.000000000004,1799.9999999999964,0.0,0.3999999999999992,0.0,0.3999999999999992,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18551.04,0.0,551.04,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.44141369492251,26.398055247524162,0.35215527814741243,0.3754792005083387,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 13:00:00,2068,peakcap_r0p97_eta10_mpc_tes,mpc,30.0,26.0,18000.0,1701.12,1701.12,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,22000.0,20650.0,1350.0,0.0,0.3,0.0,0.3,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19388.88,0.0,1388.88,0.0,20457.300000008396,20457.30000000011,0.0,0,,0.0,0.0,,0.0,0.5,26.398055247524162,26.35344118675684,0.3754792005083387,0.3929164609080846,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 13:15:00,2069,peakcap_r0p97_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,1701.12,1701.12,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,22000.0,21100.0,900.0,0.0,0.2,0.0,0.2,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19388.88,0.0,1388.88,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.35344118675684,26.307650836786443,0.3929164609080846,0.40447000267763056,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 13:30:00,2070,peakcap_r0p97_eta10_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,1701.12,1701.12,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19388.88,0.0,1388.88,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.307650836786443,26.2607547349872,0.40447000267763056,0.41014276767629176,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 13:45:00,2071,peakcap_r0p97_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,1701.12,1701.12,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19388.88,0.0,1388.88,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.2607547349872,26.212814407648914,0.41014276767629176,0.40993769629245363,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 14:00:00,2072,peakcap_r0p97_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,1442.4,1442.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19647.6,0.0,1647.6,0.0,20457.300000008396,20457.30000000011,0.0,0,,0.0,0.0,,0.0,0.5,26.212814407648914,26.167257183833676,0.40993769629245363,0.40973272744430744,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 14:15:00,2073,peakcap_r0p97_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,1442.4,1442.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19647.6,0.0,1647.6,0.0,20457.300000008396,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,26.167257183833676,26.12410706380657,0.40973272744430744,0.4095278610805853,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 14:30:00,2074,peakcap_r0p97_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,1442.4,1442.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19647.6,0.0,1647.6,0.0,20457.300000008396,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.12410706380657,26.08675370258523,0.4095278610805853,0.4151980971500451,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 14:45:00,2075,peakcap_r0p97_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,1442.4,1442.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19647.6,0.0,1647.6,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.08675370258523,26.055183357396675,0.4151980971500451,0.42674049810147,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 15:00:00,2076,peakcap_r0p97_eta10_mpc_tes,mpc,33.0,29.0,18000.0,897.9,897.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,22000.0,21550.000000000004,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20192.1,0.0,2192.1,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.055183357396675,26.02262295101132,0.42674049810147,0.43240212785241927,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 15:15:00,2077,peakcap_r0p97_eta10_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,897.9,897.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.09999999999999919,0.0,0.09999999999999919,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20192.1,0.0,2192.1,0.0,20457.300000008396,20457.3000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.02262295101132,25.989078052523404,0.43240212785241927,0.4321859267884931,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 15:30:00,2078,peakcap_r0p97_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,897.9,897.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20192.1,0.0,2192.1,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.9890780525234,25.957919747465382,0.4321859267884931,0.4319698338250989,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 15:45:00,2079,peakcap_r0p97_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,897.9,897.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20192.1,0.0,2192.1,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.957919747465382,25.929115747253935,0.4319698338250989,0.43175384890818636,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 16:00:00,2080,peakcap_r0p97_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,410.28,410.28,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,20234.76190476258,20234.76190476258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9197619047619355,7.056389675183248,2867.5800000000854,2867.5800000000854,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.929115747253935,25.915863899662124,0.43175384890818636,0.4315379719837323,20867.580000000085,1.1593100000000047,False,0,0,1
2025-07-22 16:15:00,2081,peakcap_r0p97_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,410.28,410.28,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,20234.76190476258,20234.76190476258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9197619047619355,7.056389675183248,2867.5800000000854,2867.5800000000854,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.915863899662124,25.904800032894787,0.4315379719837323,0.43132220299774043,20867.580000000085,1.1593100000000047,False,0,0,1
2025-07-22 16:30:00,2082,peakcap_r0p97_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,410.28,410.28,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,20234.76190476258,20234.76190476258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9197619047619355,7.056389675183248,2867.5800000000854,2867.5800000000854,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.904800032894787,25.895865384266358,0.43132220299774043,0.4311065418962416,20867.580000000085,1.1593100000000047,False,0,0,1
2025-07-22 16:45:00,2083,peakcap_r0p97_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,410.28,410.28,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,20234.76190476258,20234.76190476258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9197619047619355,7.056389675183248,2867.5800000000854,2867.5800000000854,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.895865384266358,25.88899267048903,0.4311065418962416,0.4308909886252935,20867.580000000085,1.1593100000000047,False,0,0,1
2025-07-22 17:00:00,2084,peakcap_r0p97_eta10_mpc_tes,mpc,36.0,32.0,18000.0,146.16,146.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,18138.571428572115,18138.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8244805194805507,6.967102021375982,2603.4600000000864,2603.4600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000236,0.0,0,,0.0,0.0,,0.0,0.5,25.88899267048903,25.89982780100324,0.4308909886252935,0.4306755431309809,20603.460000000086,1.1446366666666714,False,0,0,1
2025-07-22 17:15:00,2085,peakcap_r0p97_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,146.16,146.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,18138.571428572115,18138.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8244805194805507,6.967102021375982,2603.4600000000864,2603.4600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.89982780100324,25.91247747927272,0.4306755431309809,0.4304602053594154,20603.460000000086,1.1446366666666714,False,0,0,1
2025-07-22 17:30:00,2086,peakcap_r0p97_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,146.16,146.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,18138.571428572115,18138.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8244805194805507,6.967102021375982,2603.4600000000864,2603.4600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.91247747927272,25.926851205966567,0.4304602053594154,0.4302449752567357,20603.460000000086,1.1446366666666714,False,0,0,1
2025-07-22 17:45:00,2087,peakcap_r0p97_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,146.16,146.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,18138.571428572115,18138.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8244805194805507,6.967102021375982,2603.4600000000864,2603.4600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.926851205966567,25.942851303478342,0.4302449752567357,0.4300298527691074,20603.460000000086,1.1446366666666714,False,0,0,1
2025-07-22 18:00:00,2088,peakcap_r0p97_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,27.3,27.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,17195.238095238776,17195.238095238776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7816017316017625,6.920726915897199,2484.600000000086,2484.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000008396,20457.300000000152,0.0,0,,0.0,0.0,,0.0,0.5,25.942851303478342,25.967448333047034,0.4300298527691074,0.42981483784272284,20484.600000000086,1.1380333333333381,False,0,0,1
2025-07-22 18:15:00,2089,peakcap_r0p97_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,27.3,27.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17195.238095238776,17195.238095238776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7816017316017625,6.920726915897199,2484.600000000086,2484.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000008396,20457.300000000156,0.0,0,,0.0,0.0,,0.0,0.5,25.967448333047034,25.99341674396177,0.42981483784272284,0.4295999304238015,20484.600000000086,1.1380333333333381,False,0,0,1
2025-07-22 18:30:00,2090,peakcap_r0p97_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,27.3,27.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,17195.238095238776,17195.238095238776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7816017316017625,6.920726915897199,2484.600000000086,2484.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.99341674396177,26.020640164297525,0.4295999304238015,0.4293851304585896,20484.600000000086,1.1380333333333381,False,0,0,1
2025-07-22 18:45:00,2091,peakcap_r0p97_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,27.3,27.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,17195.23809523878,17195.23809523878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7816017316017627,6.920726915897201,2484.600000000086,2484.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.020640164297525,26.048996877074273,0.4293851304585896,0.42917043789336035,20484.600000000086,1.1380333333333381,False,0,0,1
2025-07-22 19:00:00,2092,peakcap_r0p97_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000008396,20457.30000000023,0.0,0,,0.0,0.0,,0.0,0.5,26.048996877074273,26.083574627018454,0.42917043789336035,0.42895585267441366,20397.0,1.1331666666666667,False,0,0,1
2025-07-22 19:15:00,2093,peakcap_r0p97_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16499.999999999993,16499.999999999993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999997,6.883604505632037,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.083574627018454,26.118998974768203,0.42895585267441366,0.4287413747480765,20397.0,1.1331666666666667,False,0,0,1
2025-07-22 19:30:00,2094,peakcap_r0p97_eta10_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,6000.000000000015,6000.000000000015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7500000000000018,6.86498855835239,874.0000000000036,874.0000000000036,18874.000000000004,0.0,874.0000000000036,0.0,20457.300000008396,20457.30000000027,0.0,0,,0.0,0.0,,0.0,0.5,26.118998974768203,26.233885539757388,0.4287413747480765,0.4285270040607025,18874.000000000004,1.0485555555555557,False,1,0,0
2025-07-22 19:45:00,2095,peakcap_r0p97_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,6421.729010112995,6421.729010112995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.8027161262641244,6.926401476955663,927.137855274239,927.137855274239,18927.13785527424,0.0,927.137855274239,0.0,20457.300000008396,20457.30000000045,0.0,0,,0.0,0.0,,0.0,0.5,26.233885539757384,26.345740857890863,0.4285270040607025,0.42831274055867213,18927.13785527424,1.0515076586263465,False,1,0,0
2025-07-22 20:00:00,2096,peakcap_r0p97_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,7999.999999999478,7999.999999999478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999999347,7.104795737122553,1125.9999999999272,1125.9999999999272,19125.999999999927,0.0,1125.9999999999272,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.345740857890863,26.44577106220249,0.42831274055867213,0.4280985841883928,19125.999999999927,1.0625555555555515,False,1,0,0
2025-07-22 20:15:00,2097,peakcap_r0p97_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,7999.999999999308,7999.999999999308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999999135,7.104795737122563,1125.9999999999018,1125.9999999999018,19125.9999999999,0.0,1125.9999999999018,0.0,20457.300000008396,20457.300000000214,0.0,0,,0.0,0.0,,0.0,0.5,26.44577106220249,26.545740103191214,0.4280985841883928,0.42788453489629863,19125.9999999999,1.0625555555555501,False,1,0,0
2025-07-22 20:30:00,2098,peakcap_r0p97_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,7999.9999999976835,7999.9999999976835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999997105,7.104795737122567,1125.9999999996726,1125.9999999996726,19125.999999999673,0.0,1125.9999999996726,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.545740103191214,26.645506579182147,0.42788453489629863,0.4276705926288505,19125.999999999673,1.0625555555555373,False,1,0,0
2025-07-22 20:45:00,2099,peakcap_r0p97_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428573607,16978.571428573607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533458,6.909441838022098,2457.3000000002758,2457.3000000002758,20457.300000000276,0.0,2457.3000000002758,0.0,20457.300000008396,20457.300000000276,1.8917489796876907e-10,0,,0.0,0.0,,0.0,0.5,26.645506579182147,26.677589057619247,0.4276705926288505,0.4274567573325361,20457.300000000276,1.136516666666682,False,0,0,1
2025-07-22 21:00:00,2100,peakcap_r0p97_eta10_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.571428572024,16978.571428572024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532738,6.909441838022016,2457.3000000000757,2457.3000000000757,20457.300000000076,0.0,2457.3000000000757,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.677589057619247,26.70956333345585,0.4274567573325361,0.42724302895386984,20457.300000000076,1.1365166666666708,False,0,0,1
2025-07-22 21:15:00,2101,peakcap_r0p97_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.57142856832,16978.57142856832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467531055,6.909441838021819,2457.29999999961,2457.29999999961,20457.29999999961,0.0,2457.29999999961,0.0,20457.300000008396,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.70956333345585,26.7412854926502,0.42724302895386984,0.42702940743939294,20457.29999999961,1.136516666666645,False,0,0,1
2025-07-22 21:30:00,2102,peakcap_r0p97_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428576462,16978.571428576462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467534756,6.909441838022247,2457.300000000636,2457.300000000636,20457.300000000636,0.0,2457.300000000636,0.0,20457.300000008396,20457.300000000636,5.493347998708487e-10,0,,0.0,0.0,,0.0,0.5,26.7412854926502,26.772612740111082,0.42702940743939294,0.4268158927356733,20457.300000000636,1.136516666666702,False,0,0,1
2025-07-22 21:45:00,2103,peakcap_r0p97_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428573166,16978.571428573166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533258,6.909441838022082,2457.3000000002176,2457.3000000002176,20457.300000000218,0.0,2457.3000000002176,0.0,20457.300000008396,20457.300000000218,1.3096723705530167e-10,0,,0.0,0.0,,0.0,0.5,26.772612740111082,26.80340401094727,0.4268158927356733,0.42660248478930546,20457.300000000218,1.1365166666666788,False,0,0,1
