timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-22 22:00:00,2104,peakcap_r0p97_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.80340401094727,26.833520574308654,0.42660248478930546,0.42638918354691085,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-22 22:15:00,2105,peakcap_r0p97_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.30000000077,0.0,0,,0.0,0.0,,0.0,0.5,26.833520574308654,26.862826627234337,0.42638918354691085,0.4261759889551374,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-22 22:30:00,2106,peakcap_r0p97_eta10_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.862826627234337,26.89118987596411,0.4261759889551374,0.42596290096065986,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-22 22:45:00,2107,peakcap_r0p97_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428565887,16978.571428565887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467529948,6.909441838022311,2457.2999999990825,2457.2999999990825,20457.299999999083,0.0,2457.2999999990825,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.89118987596411,26.918482102224296,0.42596290096065986,0.4257499195101796,20457.299999999083,1.1365166666666158,False,0,0,1
2025-07-22 23:00:00,2108,peakcap_r0p97_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,66.80455540812467,0.0,0.014845456757361038,-0.014845456757361038,0.0,0.014845456757361038,0.014845456757361038,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.918482102224296,26.944078677897156,0.42574991951017954,0.42452852167288635,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-22 23:15:00,2109,peakcap_r0p97_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,516.8045554079861,0.0,0.11484545675733024,-0.11484545675733024,0.0,0.0999999999999692,0.0999999999999692,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.944078677897156,26.964990014869347,0.42452852167288635,0.41651425627364436,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-22 23:30:00,2110,peakcap_r0p97_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,966.8045554081315,0.0,0.21484545675736255,-0.21484545675736255,0.0,0.10000000000003231,0.10000000000003231,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.964990014869347,26.981122301390684,0.41651425627364436,0.4017105197462302,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-22 23:45:00,2111,peakcap_r0p97_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,1416.8045554081314,0.0,0.31484545675736253,-0.31484545675736253,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.981122301390684,26.992387762067924,0.4017105197462302,0.3801207068262102,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-23 00:00:00,2112,peakcap_r0p97_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,1866.8045554081314,0.0,0.4148454567573625,-0.4148454567573625,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99238776206792,26.998705114891486,0.3801207068262102,0.3517482105517806,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-23 00:15:00,2113,peakcap_r0p97_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,2316.8045554074542,0.0,0.514845456757212,-0.514845456757212,0.0,0.09999999999984954,0.09999999999984954,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.998705114891486,27.0,0.3517482105517806,0.3165964222646289,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-23 00:30:00,2114,peakcap_r0p97_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,2260.8550019670847,0.0,0.5024122226593521,-0.5024122226593521,0.0,0.012433234097859902,0.012433234097859902,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.3165964222646289,0.28230685892718194,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-23 00:45:00,2115,peakcap_r0p97_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,2021.4946200162437,0.0,0.4492210266702764,-0.4492210266702764,0.0,0.053191195989075735,0.053191195989075735,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.28230685892718194,0.2516479727076181,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-23 01:00:00,2116,peakcap_r0p97_eta10_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,1771.4285714278874,0.0,0.39365079365064165,-0.39365079365064165,0.0,0.05557023301963476,0.05557023301963476,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2516479727076181,0.22477956763086743,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-23 01:15:00,2117,peakcap_r0p97_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,1511.727677413155,0.0,0.33593948386959005,-0.33593948386959005,0.0,0.0577113097810516,0.0577113097810516,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.22477956763086743,0.201845202040694,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-23 01:30:00,2118,peakcap_r0p97_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,1243.5040170707216,0.0,0.2763342260157159,-0.2763342260157159,0.0,0.05960525785387416,0.05960525785387416,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.201845202040694,0.18297157386795382,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-23 01:45:00,2119,peakcap_r0p97_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,967.9061652919615,0.0,0.21509025895376924,-0.21509025895376924,0.0,0.06124396706194665,0.06124396706194665,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.18297157386795382,0.1682679780977475,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-23 02:00:00,2120,peakcap_r0p97_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,686.1142743893415,0.0,0.152469838753187,-0.152469838753187,0.0,0.06262042020058223,0.06262042020058223,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1682679780977475,0.157825838758618,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-23 02:15:00,2121,peakcap_r0p97_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.57142857212,0.0,399.3350205004761,0.0,0.08874111566677247,-0.08874111566677247,0.0,0.06372872308641454,0.06372872308641454,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.157825838758618,0.15171831743796338,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-23 02:30:00,2122,peakcap_r0p97_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,108.79643641810526,0.0,0.024176985870690056,-0.024176985870690056,0.0,0.0645641297960824,0.0645641297960824,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15171831743796338,0.1499999999999856,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-23 02:45:00,2123,peakcap_r0p97_eta10_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16883.04547420336,95.52595436875397,0.0,0.021227989859723104,0.0,0.021227989859723104,0.021227989859723104,0.024176985870690056,0.04540497573041316,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.99933451455499,0.1499999999999856,0.15117214440424434,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-23 03:00:00,2124,peakcap_r0p97_eta10_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16883.045474203398,95.5259543687179,0.0,0.02122798985971509,0.0,0.02122798985971509,8.014422459012849e-15,0.0,8.014422459012849e-15,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999334514554988,26.99646541685409,0.15117214440424434,0.1523437027363005,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-23 03:15:00,2125,peakcap_r0p97_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.02122798985971509,0.0,0.02122798985971509,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99646541685409,26.990688657558476,0.1523437027363005,0.15226753088493236,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-23 03:30:00,2126,peakcap_r0p97_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.990688657558476,26.98274648915799,0.15226753088493236,0.1521913971194899,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-23 03:45:00,2127,peakcap_r0p97_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16975.368280802144,3.203147769970298,0.0,0.0007118106155489551,0.0,0.0007118106155489551,0.0007118106155489551,0.0,0.0007118106155489551,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.98274648915799,26.972693979682415,0.1521913971194899,0.15215712029459366,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-23 04:00:00,2128,peakcap_r0p97_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0007118106155489551,0.0,0.0007118106155489551,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.972693979682415,26.9605231475602,0.15215712029459366,0.15208104173444636,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-23 04:15:00,2129,peakcap_r0p97_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.9605231475602,26.946307337186898,0.15208104173444636,0.15200500121357916,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-23 04:30:00,2130,peakcap_r0p97_eta10_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.946307337186898,26.93010450685861,0.15200500121357916,0.15192899871297239,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-23 04:45:00,2131,peakcap_r0p97_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.93010450685861,26.911981139998346,0.15192899871297239,0.1518530342136159,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-23 05:00:00,2132,peakcap_r0p97_eta10_mpc_tes,mpc,30.0,26.0,18000.0,15.24,15.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,17099.52380952451,17099.52380952451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7772510822511142,6.915772367494116,2472.540000000088,2472.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.911981139998346,26.89110481751442,0.1518530342136159,0.1517771076965091,20472.54000000009,1.1373633333333382,False,0,0,1
2025-07-23 05:15:00,2133,peakcap_r0p97_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,15.24,15.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,17099.523809524508,17051.397466911054,48.12634261345196,0.0,0.010694742802989324,0.0,0.010694742802989324,0.010694742802989324,0.0,0.010694742802989324,0.1,2,14000.0,22000.0,0.777251082251114,6.915772367494115,2472.540000000088,2472.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.89110481751442,26.86883137654966,0.1517771076965091,0.15232953528233648,20472.54000000009,1.1373633333333382,False,0,0,1
2025-07-23 05:30:00,2134,peakcap_r0p97_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,15.24,15.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,17099.523809524508,17099.523809524508,0.0,0.0,0.0,0.0,0.0,0.010694742802989324,0.0,0.010694742802989324,0.1,2,14000.0,22000.0,0.777251082251114,6.915772367494115,2472.540000000088,2472.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.86883137654966,26.844527073256092,0.15232953528233648,0.1522533705146953,20472.54000000009,1.1373633333333382,False,0,0,1
2025-07-23 05:45:00,2135,peakcap_r0p97_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,15.24,15.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,17099.523809524508,17099.52380952451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.777251082251114,6.915772367494115,2472.540000000088,2472.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.844527073256092,26.818652258637968,0.1522533705146953,0.15217724382943798,20472.54000000009,1.1373633333333382,False,0,0,1
2025-07-23 06:00:00,2136,peakcap_r0p97_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,223.2,223.2,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,18750.00000000069,18750.00000000069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8522727272727587,6.994963626189174,2680.5000000000873,2680.5000000000873,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.818652258637968,26.778932485818082,0.15217724382943798,0.15210115520752326,20680.500000000087,1.1489166666666715,False,0,0,1
2025-07-23 06:15:00,2137,peakcap_r0p97_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,223.2,223.2,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,18750.00000000069,18750.00000000069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8522727272727587,6.994963626189174,2680.5000000000873,2680.5000000000873,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.77893248581808,26.737926397082934,0.15210115520752326,0.1520251046299195,20680.500000000087,1.1489166666666715,False,0,0,1
2025-07-23 06:30:00,2138,peakcap_r0p97_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,223.2,223.2,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,18750.00000000069,18750.00000000069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8522727272727587,6.994963626189174,2680.5000000000873,2680.5000000000873,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.737926397082934,26.695749885864508,0.1520251046299195,0.15194909207760454,20680.500000000087,1.1489166666666715,False,0,0,1
2025-07-23 06:45:00,2139,peakcap_r0p97_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,223.2,223.2,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,18750.00000000069,18750.000000000695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8522727272727587,6.994963626189174,2680.5000000000873,2680.5000000000873,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.695749885864508,26.652524193341307,0.15194909207760454,0.15187311753156574,20680.500000000087,1.1489166666666715,False,0,0,1
2025-07-23 07:00:00,2140,peakcap_r0p97_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,856.92,856.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20233.08,0.0,2233.08,0.0,20457.300000008396,20233.08,0.0,0,,0.0,0.0,,0.0,0.5,26.652524193341307,26.58400038737604,0.15187311753156574,0.15179718097279996,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 07:15:00,2141,peakcap_r0p97_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,856.92,856.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20233.08,0.0,2233.08,0.0,20457.300000008396,20345.88,0.0,0,,0.0,0.0,,0.0,0.5,26.58400038737604,26.514820930170323,0.15179718097279996,0.15172128238231355,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 07:30:00,2142,peakcap_r0p97_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,856.92,856.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20233.08,0.0,2233.08,0.0,20457.300000008396,20233.08,0.0,0,,0.0,0.0,,0.0,0.5,26.514820930170323,26.44511912821586,0.15172128238231355,0.15164542174112242,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 07:45:00,2143,peakcap_r0p97_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,856.92,856.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20233.08,0.0,2233.08,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.44511912821586,26.378406441249187,0.15164542174112242,0.15744459903025185,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 08:00:00,2144,peakcap_r0p97_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1319.94,1319.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16680.06,0.0,0.0,1319.94,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.378406441249183,26.4730529083799,0.15744459903025185,0.15736587673074443,18000.0,1.0,False,0,0,0
2025-07-23 08:15:00,2145,peakcap_r0p97_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1319.94,1319.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16680.06,0.0,0.0,1319.94,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.4730529083799,26.56666548255665,0.15736587673073674,0.15728719379237138,18000.0,1.0,False,0,0,0
2025-07-23 08:30:00,2146,peakcap_r0p97_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1319.94,1319.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16680.06,0.0,0.0,1319.94,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.56666548255665,26.659391725145905,0.15728719379237138,0.1572085501954752,18000.0,1.0,False,0,0,0
2025-07-23 08:45:00,2147,peakcap_r0p97_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1319.94,1319.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16680.06,0.0,0.0,1319.94,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.659391725145905,26.751379908032657,0.1572085501954752,0.15712994592037746,18000.0,1.0,False,0,0,0
2025-07-23 09:00:00,2148,peakcap_r0p97_eta10_mpc_tes,mpc,27.0,23.0,18000.0,2033.22,2033.22,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15966.78,0.0,0.0,2033.22,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.751379908032657,26.842778396049972,0.15712994592037746,0.15705138094741727,18000.0,1.0,False,0,0,0
2025-07-23 09:15:00,2149,peakcap_r0p97_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,2033.22,2033.22,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15966.78,0.0,0.0,2033.22,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.842778396049972,26.93373502891289,0.15705138094741727,0.15697285525694357,18000.0,1.0,False,0,0,0
2025-07-23 09:30:00,2150,peakcap_r0p97_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,2033.22,2033.22,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,7362.450014390186,7362.450014390186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9203062517987732,7.040901197122826,1045.6687018131652,1045.6687018131652,17012.448701813162,0.0,0.0,987.5512981868349,20457.300000008396,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.93373502891289,26.96917813019596,0.15697285525694357,0.1568943688293151,19045.668701813163,1.0580927056562868,False,1,0,0
2025-07-23 09:45:00,2151,peakcap_r0p97_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,2033.22,2033.22,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122569,1125.9999999999982,1125.9999999999982,17092.78,0.0,0.0,907.2200000000018,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.96917813019596,27.0,0.1568943688293151,0.15681592164490044,19126.0,1.0625555555555555,False,1,0,0
2025-07-23 10:00:00,2152,peakcap_r0p97_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1770.0,1770.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18627.0,0.0,627.0,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.96740000336274,0.15681592164490044,0.15673751368407798,20397.0,1.1331666666666667,False,0,0,1
2025-07-23 10:15:00,2153,peakcap_r0p97_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,1770.0,1770.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,17824.83874952276,17374.83874952276,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.8102199431601256,6.952155853416544,2563.92968243987,2563.92968243987,18793.92968243987,0.0,793.9296824398698,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.96740000336274,26.929063195851946,0.15673751368407798,0.16253414492723595,20563.92968243987,1.142440537913326,False,0,0,1
2025-07-23 10:30:00,2154,peakcap_r0p97_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1770.0,1770.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19320.0,0.0,1320.0,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.929063195851942,26.86378128115302,0.16253414492723595,0.1742028778547723,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 10:45:00,2155,peakcap_r0p97_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1770.0,1770.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,22000.0,20650.000000000007,1349.9999999999927,0.0,0.2999999999999984,0.0,0.2999999999999984,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19320.0,0.0,1320.0,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.86378128115302,26.803153056419806,0.1742028778547723,0.1917407764158448,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 11:00:00,2156,peakcap_r0p97_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,2533.38,2533.38,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,20200.000000000015,1799.9999999999854,0.0,0.39999999999999675,0.0,0.39999999999999675,0.09999999999999837,0.0,0.09999999999999837,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18556.62,0.0,556.6199999999999,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.803153056419806,26.747281963099724,0.1917407764158448,0.2151449060276367,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 11:15:00,2157,peakcap_r0p97_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,2533.38,2533.38,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,22000.0,20650.000000000015,1349.9999999999854,0.0,0.29999999999999677,0.0,0.29999999999999677,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18556.62,0.0,556.6199999999999,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.747281963099724,26.689516402642077,0.2151449060276367,0.2326623335746227,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 11:30:00,2158,peakcap_r0p97_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,2533.38,2533.38,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,22000.0,21100.000000000015,899.9999999999854,0.0,0.19999999999999676,0.0,0.19999999999999676,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18556.62,0.0,556.6199999999999,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.689516402642077,26.62998719764239,0.2326623335746227,0.24429600240783522,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 11:45:00,2159,peakcap_r0p97_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,2533.38,2533.38,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,22000.0,21550.00000000005,449.99999999994907,0.0,0.09999999999998868,0.0,0.09999999999998868,0.10000000000000808,0.0,0.10000000000000808,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18556.62,0.0,556.6199999999999,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.62998719764239,26.568818926153234,0.24429600240783522,0.25004885440663066,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 12:00:00,2160,peakcap_r0p97_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,1969.08,1969.08,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,22000.0,21100.00000000005,899.9999999999491,0.0,0.1999999999999887,0.0,0.1999999999999887,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19120.92,0.0,1120.9199999999983,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.568818926153234,26.51287946582858,0.25004885440663066,0.2616738299794267,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 12:15:00,2161,peakcap_r0p97_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,1969.08,1969.08,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,22000.0,20650.000000000055,1349.9999999999454,0.0,0.2999999999999879,0.0,0.2999999999999879,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19120.92,0.0,1120.9199999999983,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.512879465828576,26.462241597573662,0.2616738299794267,0.27916799306443624,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 12:30:00,2162,peakcap_r0p97_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,1969.08,1969.08,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,22000.0,21100.000000000055,899.9999999999454,0.0,0.19999999999998788,0.0,0.19999999999998788,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19120.92,0.0,1120.9199999999983,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.462241597573662,26.410220790358267,0.27916799306443624,0.2907784090679033,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 12:45:00,2163,peakcap_r0p97_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,1969.08,1969.08,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,22000.0,21550.000000000055,449.99999999994543,0.0,0.09999999999998788,0.0,0.09999999999998788,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19120.92,0.0,1120.9199999999983,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.410220790358267,26.35691280304809,0.2907784090679033,0.29650801986336867,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 13:00:00,2164,peakcap_r0p97_eta10_mpc_tes,mpc,30.0,26.0,18000.0,1744.26,1744.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.09999999999998788,0.0,0.09999999999998788,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19345.74,0.0,1345.7399999999982,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.35691280304809,26.302405168530946,0.29650801986336867,0.296359765853437,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 13:15:00,2165,peakcap_r0p97_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,1744.26,1744.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19345.74,0.0,1345.7399999999982,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.302405168530946,26.25352689616307,0.296359765853437,0.3020865859705103,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 13:30:00,2166,peakcap_r0p97_eta10_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,1744.26,1744.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19345.74,0.0,1345.7399999999982,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.25352689616307,26.210310241529832,0.3020865859705103,0.31368554267752496,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 13:45:00,2167,peakcap_r0p97_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,1744.26,1744.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,22000.0,21550.000000000004,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19345.74,0.0,1345.7399999999982,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.210310241529832,26.166028664467245,0.31368554267752496,0.31940369990618617,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 14:00:00,2168,peakcap_r0p97_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,1856.82,1856.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,22000.0,22000.000000000004,0.0,0.0,0.0,0.0,0.0,0.09999999999999919,0.0,0.09999999999999919,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19233.18,0.0,1233.18,0.0,20457.300000008396,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,26.166028664467245,26.120734610457404,0.31940369990618617,0.31924399805623305,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 14:15:00,2169,peakcap_r0p97_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,1856.82,1856.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19233.18,0.0,1233.18,0.0,20457.300000008396,20457.300000000112,0.0,0,,0.0,0.0,,0.0,0.5,26.120734610457404,26.07784617990554,0.3192439980562331,0.319084376057205,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 14:30:00,2170,peakcap_r0p97_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,1856.82,1856.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19233.18,0.0,1233.18,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.07784617990554,26.037378036156145,0.319084376057205,0.3189248338691764,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 14:45:00,2171,peakcap_r0p97_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,1856.82,1856.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19233.18,0.0,1233.18,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.037378036156145,25.999335429091254,0.3189248338691764,0.3187653714522418,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 15:00:00,2172,peakcap_r0p97_eta10_mpc_tes,mpc,33.0,29.0,18000.0,1362.6,1362.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19727.4,0.0,1727.4,0.0,20457.300000008396,20457.300000000127,0.0,0,,0.0,0.0,,0.0,0.5,25.999335429091254,25.96371416730262,0.3187653714522418,0.3186059887665157,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 15:15:00,2173,peakcap_r0p97_eta10_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,1362.6,1362.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19727.4,0.0,1727.4,0.0,20457.300000008396,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,25.96371416730262,25.930500630723063,0.3186059887665157,0.3184466857721325,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 15:30:00,2174,peakcap_r0p97_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,1362.6,1362.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19727.4,0.0,1727.4,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.930500630723063,25.899671823662676,0.3184466857721325,0.31828746242924644,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 15:45:00,2175,peakcap_r0p97_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,1362.6,1362.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19727.4,0.0,1727.4,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.899671823662676,25.87119546802262,0.31828746242924644,0.3181283186980318,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 16:00:00,2176,peakcap_r0p97_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,886.62,886.62,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20203.38,0.0,2203.38,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.87119546802262,25.845030136287207,0.3181283186980318,0.3179692545386828,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 16:15:00,2177,peakcap_r0p97_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,886.62,886.62,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20203.38,0.0,2203.38,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.845030136287207,25.821125423724574,0.3179692545386828,0.3178102699114135,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 16:30:00,2178,peakcap_r0p97_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,886.62,886.62,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,22000.0,21999.999999999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20203.38,0.0,2203.38,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.821125423724574,25.799422159058444,0.3178102699114135,0.31765136477645783,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 16:45:00,2179,peakcap_r0p97_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,886.62,886.62,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20203.38,0.0,2203.38,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.799422159058444,25.77985265270863,0.3176513647764578,0.31749253909406955,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 17:00:00,2180,peakcap_r0p97_eta10_mpc_tes,mpc,36.0,32.0,18000.0,339.18,339.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,19670.47619047688,19670.47619047688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8941125541125854,7.034012827009765,2796.480000000087,2796.480000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.77985265270863,25.77981241010857,0.31749253909406955,0.3173337928245225,20796.480000000087,1.1553600000000048,False,0,0,1
2025-07-23 17:15:00,2181,peakcap_r0p97_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,339.18,339.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,19670.47619047688,19670.47619047688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8941125541125854,7.034012827009765,2796.480000000087,2796.480000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.77981241010857,25.781647889237544,0.3173337928245225,0.31717512592811026,20796.480000000087,1.1553600000000048,False,0,0,1
2025-07-23 17:30:00,2182,peakcap_r0p97_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,339.18,339.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,19670.47619047688,19670.47619047688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8941125541125854,7.034012827009765,2796.480000000087,2796.480000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.781647889237544,25.78526824666105,0.31717512592811026,0.3170165383651462,20796.480000000087,1.1553600000000048,False,0,0,1
