timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-26 04:00:00,2416,peakcap_r0p97_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.972670399454113,26.96049969997068,0.15211530142093033,0.15203924377021988,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-26 04:15:00,2417,peakcap_r0p97_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16972.74864902346,5.822779548656147,0.0,0.001293951010812477,0.0,0.001293951010812477,0.001293951010812477,0.0,0.001293951010812477,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.96049969997068,26.946327692336688,0.15203924377021988,0.15203924377022,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-26 04:30:00,2418,peakcap_r0p97_eta10_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.57142857212,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.001293951010812477,0.0,0.001293951010812477,0.1,2,14000.0,22000.0,0.7717532467532782,6.909441838022024,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.30000000011,0.0,0,,0.0,0.0,,0.0,0.5,26.946327692336688,26.93012474751068,0.15203924377022,0.15196322414833488,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-26 04:45:00,2419,peakcap_r0p97_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.93012474751068,26.91200126679675,0.15196322414833488,0.1518872425362607,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-26 05:00:00,2420,peakcap_r0p97_eta10_mpc_tes,mpc,30.0,26.0,18000.0,8.28,8.28,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,17044.285714286394,17044.285714286383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7747402597402906,6.912890968569587,2465.5800000000854,2465.5800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000008396,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.91200126679675,26.89153911681387,0.1518872425362607,0.1518112989149926,20465.580000000085,1.1369766666666714,False,0,0,1
2025-07-26 05:15:00,2421,peakcap_r0p97_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,8.28,8.28,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,17044.28571428639,17041.379416351498,2.9062979348978955,0.0,0.0006458439855328656,0.0,0.0006458439855328656,0.0006458439855328656,0.0,0.0006458439855328656,0.1,2,14000.0,22000.0,0.7747402597402905,6.912890968569586,2465.5800000000854,2465.5800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.89153911681387,26.86933836829475,0.1518112989149926,0.15177333659968517,20465.580000000085,1.1369766666666714,False,0,0,1
2025-07-26 05:30:00,2422,peakcap_r0p97_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,8.28,8.28,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,17044.28571428639,17044.28571428639,0.0,0.0,0.0,0.0,0.0,0.0006458439855328656,0.0,0.0006458439855328656,0.1,2,14000.0,22000.0,0.7747402597402905,6.912890968569586,2465.5800000000854,2465.5800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.86933836829475,26.8454454988869,0.15177333659968517,0.15169744993138534,20465.580000000085,1.1369766666666714,False,0,0,1
2025-07-26 05:45:00,2423,peakcap_r0p97_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,8.28,8.28,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,17044.28571428639,17044.285714286394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7747402597402905,6.912890968569586,2465.5800000000854,2465.5800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.8454454988869,26.819979803838887,0.15169744993138534,0.15162160120641965,20465.580000000085,1.1369766666666714,False,0,0,1
2025-07-26 06:00:00,2424,peakcap_r0p97_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,212.88,212.88,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,18668.09523809593,18668.095238095935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.848549783549815,6.991324644067186,2670.1800000000876,2670.1800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.819979803838887,26.78086684929153,0.15162160120641965,0.15154579040581645,20670.180000000088,1.1483433333333382,False,0,0,1
2025-07-26 06:15:00,2425,peakcap_r0p97_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,212.88,212.88,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,18668.09523809593,18668.09523809593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.848549783549815,6.991324644067186,2670.1800000000876,2670.1800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000008396,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.780866849291527,26.74046416547613,0.15154579040581645,0.15147001751061354,20670.180000000088,1.1483433333333382,False,0,0,1
2025-07-26 06:30:00,2426,peakcap_r0p97_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,212.88,212.88,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,18668.09523809593,18668.09523809593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.848549783549815,6.991324644067186,2670.1800000000876,2670.1800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.74046416547613,26.698887665024778,0.15147001751061354,0.15139428250185824,20670.180000000088,1.1483433333333382,False,0,0,1
2025-07-26 06:45:00,2427,peakcap_r0p97_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,212.88,212.88,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,18668.09523809593,18610.701088113932,57.39414998200263,0.0,0.01275425555155614,0.0,0.01275425555155614,0.01275425555155614,0.0,0.01275425555155614,0.1,2,14000.0,22000.0,0.848549783549815,6.991324644067186,2670.1800000000876,2670.1800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.698887665024778,26.656689064332948,0.15139428250185824,0.15206789787426125,20670.180000000088,1.1483433333333382,False,0,0,1
2025-07-26 07:00:00,2428,peakcap_r0p97_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,586.74,586.74,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,21635.238095238794,21574.90402352366,60.334071715134264,0.0,0.013407571492252059,0.0,0.013407571492252059,0.0006533159406959185,0.0,0.0006533159406959185,0.1,2,14000.0,22000.0,0.9834199134199452,7.107409263754145,3044.040000000088,3044.040000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000008396,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.656689064332948,26.591330050791925,0.15206789787426125,0.15277955875049393,21044.04000000009,1.1691133333333383,False,0,0,1
2025-07-26 07:15:00,2429,peakcap_r0p97_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,586.74,586.74,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,21635.238095238794,21635.238095238794,0.0,0.0,0.0,0.0,0.0,0.013407571492252059,0.0,0.013407571492252059,0.1,2,14000.0,22000.0,0.9834199134199452,7.107409263754145,3044.040000000088,3044.040000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000008396,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.591330050791925,26.524845078515202,0.15277955875049393,0.15270316897111869,21044.04000000009,1.1691133333333383,False,0,0,1
2025-07-26 07:30:00,2430,peakcap_r0p97_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,586.74,586.74,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,21635.238095238794,21599.215309264273,36.02278597452386,0.0,0.008005063549894192,0.0,0.008005063549894192,0.008005063549894192,0.0,0.008005063549894192,0.1,2,14000.0,22000.0,0.9834199134199452,7.107409263754145,3044.040000000088,3044.040000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.524845078515202,26.458092775906817,0.15270316897111869,0.15309711487018943,21044.04000000009,1.1691133333333383,False,0,0,1
2025-07-26 07:45:00,2431,peakcap_r0p97_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,586.74,586.74,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,21635.238095238794,21599.215309264266,36.022785974528134,0.0,0.008005063549895141,0.0,0.008005063549895141,9.488937413593135e-16,0.0,9.488937413593135e-16,0.1,2,14000.0,22000.0,0.9834199134199452,7.107409263754145,3044.040000000088,3044.040000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.458092775906817,26.390937997352403,0.15309711487018943,0.1534908637963107,21044.04000000009,1.1691133333333383,False,0,0,1
2025-07-26 08:00:00,2432,peakcap_r0p97_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1115.94,1115.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008005063549895141,0.0,0.008005063549895141,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16884.06,0.0,0.0,1115.94,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.3909379973524,26.485513974480035,0.1534908637963107,0.15341411836441254,18000.0,1.0,False,0,0,0
2025-07-26 08:15:00,2433,peakcap_r0p97_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1115.94,1115.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16884.06,0.0,0.0,1115.94,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.485513974480035,26.579056455159975,0.15341411836441254,0.15333741130523035,18000.0,1.0,False,0,0,0
2025-07-26 08:30:00,2434,peakcap_r0p97_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1115.94,1115.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16884.06,0.0,0.0,1115.94,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.579056455159975,26.671712998528335,0.15333741130523035,0.15326074259957775,18000.0,1.0,False,0,0,0
2025-07-26 08:45:00,2435,peakcap_r0p97_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1115.94,1115.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16884.06,0.0,0.0,1115.94,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.671712998528335,26.76363187425231,0.15326074259957775,0.15318411222827796,18000.0,1.0,False,0,0,0
2025-07-26 09:00:00,2436,peakcap_r0p97_eta10_mpc_tes,mpc,27.0,23.0,18000.0,1768.26,1768.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16231.74,0.0,0.0,1768.26,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.76363187425231,26.854961444959642,0.15318411222827796,0.15310752017216384,18000.0,1.0,False,0,0,0
2025-07-26 09:15:00,2437,peakcap_r0p97_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1768.26,1768.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16231.74,0.0,0.0,1768.26,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.854961444959642,26.945849548172443,0.15310752017216384,0.15303096641207775,18000.0,1.0,False,0,0,0
2025-07-26 09:30:00,2438,peakcap_r0p97_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1768.26,1768.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,21703.818315074073,21253.818315074073,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9865371961397306,7.109756161668405,3052.6811076993345,3052.6811076993345,19284.421107699334,0.0,1284.4211076993345,0.0,20457.300000008396,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.945849548172443,26.877039243029554,0.15303096641207775,0.1588294509288717,21052.681107699333,1.169593394872185,False,0,0,1
2025-07-26 09:45:00,2439,peakcap_r0p97_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1768.26,1768.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,18838.323854728962,18388.32385472939,449.9999999995707,0.0,0.09999999999990461,0.0,0.09999999999990461,9.539591339091658e-14,0.0,9.539591339091658e-14,0.1,2,14000.0,22000.0,0.8562874479422256,6.998856534327665,2691.628805695849,2691.628805695849,18923.368805695853,0.0,923.3688056958492,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.877039243029554,26.83046696516343,0.1588294509288717,0.16462503620340166,20691.62880569585,1.1495349336497696,False,0,0,1
2025-07-26 10:00:00,2440,peakcap_r0p97_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1449.36,1449.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,16499.99999999983,16050.0,449.999999999829,0.0,0.09999999999996201,0.0,0.09999999999996201,5.739853037312059e-14,0.0,5.739853037312059e-14,0.1,2,14000.0,22000.0,0.7499999999999922,6.883604505632031,2396.999999999978,2396.999999999978,18947.639999999978,0.0,947.6399999999783,0.0,20457.300000008396,20457.300000000298,0.0,0,,0.0,0.0,,0.0,0.5,26.83046696516343,26.80219559184713,0.16462503620340166,0.17041772368529773,20396.999999999978,1.1331666666666655,False,0,0,1
2025-07-26 10:15:00,2441,peakcap_r0p97_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,1449.36,1449.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,22000.0,21100.000000000182,899.9999999998181,0.0,0.19999999999995957,0.0,0.19999999999995957,0.09999999999999756,0.0,0.09999999999999756,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19640.64,0.0,1640.64,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.80219559184713,26.73684934977253,0.17041772368529773,0.18208251482345272,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 10:30:00,2442,peakcap_r0p97_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1449.36,1449.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,22000.0,20650.000000000186,1349.9999999998145,0.0,0.29999999999995874,0.0,0.29999999999995874,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19640.64,0.0,1640.64,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.736849349772527,26.6760236379578,0.18208251482345272,0.1996164735660386,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 10:45:00,2443,peakcap_r0p97_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1449.36,1449.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,16500.0,15600.000000000495,899.9999999995052,0.0,0.19999999999989004,0.0,0.19999999999989004,0.1000000000000687,0.0,0.1000000000000687,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18947.64,0.0,947.6400000000001,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.6760236379578,26.654326549967557,0.1996164735660386,0.21126666532924912,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 11:00:00,2444,peakcap_r0p97_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,1175.58,1175.58,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,20650.0000000005,1349.9999999995016,0.0,0.29999999999988924,0.0,0.29999999999988924,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19914.42,0.0,1914.42,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.654326549967557,26.595917605746262,0.21126666532924912,0.228786031996578,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 11:15:00,2445,peakcap_r0p97_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,1175.58,1175.58,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,22000.0,21100.0000000005,899.9999999995016,0.0,0.19999999999988924,0.0,0.19999999999988924,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19914.42,0.0,1914.42,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.595917605746262,26.535628469798727,0.228786031996578,0.2404216389805732,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 11:30:00,2446,peakcap_r0p97_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,1175.58,1175.58,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,22000.0,20650.000000000502,1349.999999999498,0.0,0.2999999999998884,0.0,0.2999999999998884,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19914.42,0.0,1914.42,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.535628469798727,26.480339884421277,0.2404216389805732,0.25792642816107636,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 11:45:00,2447,peakcap_r0p97_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,1175.58,1175.58,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,22000.0,21100.000000000502,899.999999999498,0.0,0.19999999999988843,0.0,0.19999999999988843,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19914.42,0.0,1914.42,0.0,20457.300000008396,20457.30000000012,0.0,0,,0.0,0.0,,0.0,0.5,26.480339884421277,26.42338837906899,0.25792642816107636,0.2695474649469893,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 12:00:00,2448,peakcap_r0p97_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,489.06,489.06,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,20860.0000000007,19510.00000001187,1349.9999999888278,0.0,0.2999999999975173,0.0,0.2999999999975173,0.09999999999762887,0.0,0.09999999999762887,0.1,2,14000.0,22000.0,0.9481818181818499,7.079922344859446,2946.360000000088,2946.360000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000008396,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.42338837906899,26.38019196557159,0.2695474649469893,0.2870376912143699,20946.360000000088,1.1636866666666716,False,0,0,1
2025-07-26 12:15:00,2449,peakcap_r0p97_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,489.06,489.06,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,20860.0000000007,19960.000000011867,899.9999999888314,0.0,0.19999999999751808,0.0,0.19999999999751808,0.09999999999999923,0.0,0.09999999999999923,0.1,2,14000.0,22000.0,0.9481818181818499,7.079922344859446,2946.360000000088,2946.360000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.380191965571587,26.33547546450553,0.2870376912143699,0.29864417236861696,20946.360000000088,1.1636866666666716,False,0,0,1
2025-07-26 12:30:00,2450,peakcap_r0p97_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,489.06,489.06,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,20860.0000000007,19510.000000011587,1349.9999999891115,0.0,0.2999999999975803,0.0,0.2999999999975803,0.10000000000006223,0.0,0.10000000000006223,0.1,2,14000.0,22000.0,0.9481818181818499,7.079922344859446,2946.360000000088,2946.360000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.33547546450553,26.296092716788557,0.29864417236861696,0.3161198502822905,20946.360000000088,1.1636866666666716,False,0,0,1
2025-07-26 12:45:00,2451,peakcap_r0p97_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,489.06,489.06,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,20860.0000000007,19960.000000011587,899.9999999891115,0.0,0.19999999999758034,0.0,0.19999999999758034,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.9481818181818499,7.079922344859446,2946.360000000088,2946.360000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.296092716788557,26.255351699892124,0.3161198502822905,0.3277117903570072,20946.360000000088,1.1636866666666716,False,0,0,1
2025-07-26 13:00:00,2452,peakcap_r0p97_eta10_mpc_tes,mpc,30.0,26.0,18000.0,278.4,278.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,19188.095238095935,17838.09523810617,1349.9999999897664,0.0,0.29999999999772586,0.0,0.29999999999772586,0.10000000000014553,0.0,0.10000000000014553,0.1,2,14000.0,22000.0,0.8721861471861788,7.013961778738647,2735.700000000088,2735.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.255351699892124,26.232629632294433,0.3277117903570072,0.3451729344616951,20735.700000000088,1.1519833333333382,False,0,0,1
2025-07-26 13:15:00,2453,peakcap_r0p97_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,278.4,278.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,19188.095238095935,18288.09523810617,899.9999999897664,0.0,0.19999999999772586,0.0,0.19999999999772586,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.8721861471861788,7.013961778738647,2735.700000000088,2735.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.232629632294433,26.208608133032094,0.3451729344616951,0.35675034799433064,20735.700000000088,1.1519833333333382,False,0,0,1
2025-07-26 13:30:00,2454,peakcap_r0p97_eta10_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,278.4,278.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,19188.095238095935,18738.095238106172,449.9999999897627,0.0,0.09999999999772505,0.0,0.09999999999772505,0.10000000000000081,0.0,0.10000000000000081,0.1,2,14000.0,22000.0,0.8721861471861788,7.013961778738647,2735.700000000088,2735.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.208608133032094,26.18335843215567,0.3567503479943307,0.3624469728201999,20735.700000000088,1.1519833333333382,False,0,0,1
2025-07-26 13:45:00,2455,peakcap_r0p97_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,278.4,278.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,19188.09523809594,19188.095238106172,0.0,0.0,0.0,0.0,0.0,0.09999999999772505,0.0,0.09999999999772505,0.1,2,14000.0,22000.0,0.872186147186179,7.013961778738649,2735.700000000088,2735.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000008396,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.18335843215567,26.15694274473502,0.3624469728201999,0.3622657493336562,20735.700000000088,1.1519833333333382,False,0,0,1
2025-07-26 14:00:00,2456,peakcap_r0p97_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,421.26,421.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,20321.904761905436,20321.904761905433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9237229437229744,7.059746804619267,2878.560000000085,2878.560000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000008396,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.15694274473502,26.124285513309385,0.3622657493337898,0.36208461645912293,20878.560000000085,1.1599200000000047,False,0,0,1
2025-07-26 14:15:00,2457,peakcap_r0p97_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,421.26,421.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,20321.904761905527,20321.904761905527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9237229437229785,7.059746804619271,2878.560000000096,2878.560000000096,20457.300000000097,0.0,2457.3000000000957,0.0,20457.300000008396,20457.300000000097,1.0913936421275139e-11,0,,0.0,0.0,,0.0,0.5,26.124285513309385,26.093962823214685,0.36208461645912293,0.3619035741508934,20878.560000000096,1.1599200000000054,False,0,0,1
2025-07-26 14:30:00,2458,peakcap_r0p97_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,421.26,421.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,20321.904761905436,20321.904761905436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9237229437229744,7.059746804619267,2878.560000000085,2878.560000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.093962823214685,26.065989737632385,0.3619035741508934,0.36172262236381797,20878.560000000085,1.1599200000000047,False,0,0,1
2025-07-26 14:45:00,2459,peakcap_r0p97_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,421.26,421.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,20321.904761905433,20321.904761905436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9237229437229743,7.059746804619265,2878.560000000085,2878.560000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.065989737632385,26.040371904032398,0.36172262236381797,0.361541761052636,20878.560000000085,1.1599200000000047,False,0,0,1
2025-07-26 15:00:00,2460,peakcap_r0p97_eta10_mpc_tes,mpc,33.0,29.0,18000.0,532.44,532.44,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,21204.28571428639,21204.28571428639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9638311688311996,7.092351078784706,2989.7400000000853,2989.7400000000853,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.040371904032398,26.01048766921507,0.3615417610526361,0.36136099017210976,20989.740000000085,1.1660966666666714,False,0,0,1
2025-07-26 15:15:00,2461,peakcap_r0p97_eta10_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,532.44,532.44,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,21204.28571428639,21204.28571428639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9638311688311996,7.092351078784706,2989.7400000000853,2989.7400000000853,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000008396,20457.300000000258,0.0,0,,0.0,0.0,,0.0,0.5,26.01048766921507,25.982978888830107,0.36136099017210976,0.36118030967702375,20989.740000000085,1.1660966666666714,False,0,0,1
2025-07-26 15:30:00,2462,peakcap_r0p97_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,532.44,532.44,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,21204.28571428639,21204.28571428639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9638311688311996,7.092351078784706,2989.7400000000853,2989.7400000000853,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.982978888830104,25.957822748710715,0.36118030967702375,0.36099971952218524,20989.740000000085,1.1660966666666714,False,0,0,1
2025-07-26 15:45:00,2463,peakcap_r0p97_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,532.44,532.44,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,21204.28571428639,21204.28571428639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9638311688311996,7.092351078784706,2989.7400000000853,2989.7400000000853,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.957822748710715,25.934987151260117,0.36099971952218524,0.36081921966242414,20989.740000000085,1.1660966666666714,False,0,0,1
2025-07-26 16:00:00,2464,peakcap_r0p97_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,608.4,608.4,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,21807.142857143554,21807.142857143554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9912337662337979,7.113267070210043,3065.700000000088,3065.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.934987151260117,25.909909419877913,0.36081921966242414,0.36063881005259296,21065.700000000088,1.1703166666666716,False,0,0,1
2025-07-26 16:15:00,2465,peakcap_r0p97_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,608.4,608.4,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,21807.142857143554,21807.142857143554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9912337662337979,7.113267070210043,3065.700000000088,3065.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000008396,20457.300000000185,0.0,0,,0.0,0.0,,0.0,0.5,25.909909419877913,25.887086189916506,0.36063881005259296,0.3604584906475667,21065.700000000088,1.1703166666666716,False,0,0,1
2025-07-26 16:30:00,2466,peakcap_r0p97_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,608.4,608.4,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,21807.142857143557,21807.142857143557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9912337662337981,7.113267070210044,3065.700000000088,3065.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.887086189916506,25.86645832451197,0.3604584906475667,0.36027826140224295,21065.700000000088,1.1703166666666716,False,0,0,1
2025-07-26 16:45:00,2467,peakcap_r0p97_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,608.4,608.4,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,21807.142857143557,21807.142857143557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9912337662337981,7.113267070210044,3065.700000000088,3065.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.86645832451197,25.847958168302906,0.36027826140224295,0.36009812227154187,21065.700000000088,1.1703166666666716,False,0,0,1
2025-07-26 17:00:00,2468,peakcap_r0p97_eta10_mpc_tes,mpc,36.0,32.0,18000.0,269.4,269.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,19116.666666667366,19116.666666667366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8689393939394258,7.010916736959236,2726.700000000088,2726.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.847958168302906,25.851688403606197,0.36009812227154187,0.3599180732104061,20726.700000000088,1.1514833333333383,False,0,0,1
2025-07-26 17:15:00,2469,peakcap_r0p97_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,269.4,269.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,18723.682969169407,18723.682969169407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8510764985986095,6.993797434430229,2677.1840541153433,2677.1840541153433,20407.784054115342,0.0,2407.784054115343,0.0,20457.300000008396,20457.3000000001,0.0,0,,0.0,0.0,,0.0,0.5,25.851688403606197,25.860220529431555,0.3599180732104061,0.3597381141738009,20677.184054115343,1.1487324474508525,False,0,0,1
2025-07-26 17:30:00,2470,peakcap_r0p97_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,269.4,269.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,19116.6666666687,19116.6666666687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8689393939394864,7.010916736959295,2726.7000000002554,2726.7000000002554,20457.300000000254,0.0,2457.3000000002553,0.0,20457.300000008396,20457.300000000254,1.673470251262188e-10,0,,0.0,0.0,,0.0,0.5,25.860220529431555,25.86755248718253,0.3597381141738009,0.359558245116714,20726.700000000255,1.1514833333333476,False,0,0,1
2025-07-26 17:45:00,2471,peakcap_r0p97_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,269.4,269.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,19116.666666667366,19116.666666667366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8689393939394258,7.010916736959236,2726.700000000088,2726.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000008396,20457.300000000134,0.0,0,,0.0,0.0,,0.0,0.5,25.86755248718253,25.876550425701748,0.359558245116714,0.3593784659941557,20726.700000000088,1.1514833333333383,False,0,0,1
2025-07-26 18:00:00,2472,peakcap_r0p97_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,19.08,19.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,17129.99999999924,17129.99999999924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.778636363636329,6.917355171661826,2476.379999999903,2476.379999999903,20457.2999999999,0.0,2457.299999999903,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.876550425701748,25.90200968342223,0.3593784659941557,0.35919877676115863,20476.379999999903,1.1375766666666614,False,0,0,1
2025-07-26 18:15:00,2473,peakcap_r0p97_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,19.08,19.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17130.000000000702,17130.000000000702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7786363636363955,6.917355171661898,2476.3800000000883,2476.3800000000883,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.90200968342223,25.928835472455386,0.35919877676115863,0.35901917737277805,20476.38000000009,1.1375766666666716,False,0,0,1
2025-07-26 18:30:00,2474,peakcap_r0p97_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,19.08,19.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,17130.0000000007,17130.000000000702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7786363636363954,6.917355171661897,2476.3800000000883,2476.3800000000883,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.928835472455386,25.956911448157648,0.35901917737277805,0.3588396677840917,20476.38000000009,1.1375766666666716,False,0,0,1
2025-07-26 18:45:00,2475,peakcap_r0p97_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,19.08,19.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,17130.000000000702,17130.000000000702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7786363636363955,6.917355171661898,2476.3800000000883,2476.3800000000883,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000008396,20457.300000002066,0.0,0,,0.0,0.0,,0.0,0.5,25.956911448157648,25.986115920676966,0.3588396677840917,0.3586602479501997,20476.38000000009,1.1375766666666716,False,0,0,1
2025-07-26 19:00:00,2476,peakcap_r0p97_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.986115920676966,26.14479737600088,0.3586602479501997,0.3584809178262246,18000.0,1.0,False,0,0,0
2025-07-26 19:15:00,2477,peakcap_r0p97_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.14479737600088,26.303627345787604,0.3584809178262246,0.3583016773673115,18000.0,1.0,False,0,0,0
2025-07-26 19:30:00,2478,peakcap_r0p97_eta10_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.303627345787604,26.462475376189808,0.3583016773673115,0.35812252652862786,18000.0,1.0,False,0,0,0
2025-07-26 19:45:00,2479,peakcap_r0p97_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.462475376189804,26.497457844069196,0.35812252652862786,0.3579434652653636,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 20:00:00,2480,peakcap_r0p97_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000008396,20457.300000000138,0.0,0,,0.0,0.0,,0.0,0.5,26.497457844069196,26.532884640333563,0.3579434652653636,0.35776449353273093,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 20:15:00,2481,peakcap_r0p97_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000008396,20457.30000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.532884640333563,26.568613667445295,0.35776449353273093,0.3575856112859646,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 20:30:00,2482,peakcap_r0p97_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16500.00000000005,16500.00000000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000023,6.88360450563204,2397.0000000000073,2397.0000000000073,20397.000000000007,0.0,2397.0000000000073,0.0,20457.300000008396,20457.300000002004,0.0,0,,0.0,0.0,,0.0,0.5,26.568613667445295,26.60450147963728,0.3575856112859646,0.35740681848032163,20397.000000000007,1.133166666666667,False,0,0,1
2025-07-26 20:45:00,2483,peakcap_r0p97_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000008396,20457.3000000014,0.0,0,,0.0,0.0,,0.0,0.5,26.60450147963728,26.640403897473618,0.35740681848032163,0.3572281150710815,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 21:00:00,2484,peakcap_r0p97_eta10_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.57142856774,16978.57142856774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.771753246753079,6.909441838021797,2457.2999999995336,2457.2999999995336,20457.299999999534,0.0,2457.2999999995336,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.640403897473618,26.67258733983607,0.3572281150710815,0.357049501013546,20457.299999999534,1.1365166666666409,False,0,0,1
2025-07-26 21:15:00,2485,peakcap_r0p97_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428575047,16978.571428575047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467534113,6.909441838022183,2457.300000000454,2457.300000000454,20457.300000000454,0.0,2457.300000000454,0.0,20457.300000008396,20457.300000002426,3.67435859516263e-10,0,,0.0,0.0,,0.0,0.5,26.67258733983607,26.70451748899448,0.357049501013546,0.3568709762630392,20457.300000000454,1.136516666666692,False,0,0,1
2025-07-26 21:30:00,2486,peakcap_r0p97_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428571697,16978.571428571697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.771753246753259,6.909441838022006,2457.300000000032,2457.300000000032,20457.300000000032,0.0,2457.300000000032,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.70451748899448,26.73605155647596,0.3568709762630392,0.3566925407749077,20457.300000000032,1.1365166666666684,False,0,0,1
2025-07-26 21:45:00,2487,peakcap_r0p97_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.73605155647596,26.7670484839701,0.3566925407749077,0.35651419450452027,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-26 22:00:00,2488,peakcap_r0p97_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.57142857211,16978.57142857211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532778,6.909441838022022,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000001862,0.0,0,,0.0,0.0,,0.0,0.5,26.7670484839701,26.797369547170735,0.35651419450452027,0.35633593740726804,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-26 22:15:00,2489,peakcap_r0p97_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.797369547170735,26.826878949624067,0.35633593740726804,0.3561577694385644,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-26 22:30:00,2490,peakcap_r0p97_eta10_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.826878949624067,26.855444404040398,0.3561577694385644,0.35597969055384515,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-26 22:45:00,2491,peakcap_r0p97_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.855444404040398,26.882937698580108,0.35597969055384515,0.35580170070856826,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-26 23:00:00,2492,peakcap_r0p97_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.882937698580108,26.909235245689025,0.35580170070856826,0.355623799858214,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-26 23:15:00,2493,peakcap_r0p97_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.909235245689025,26.93421861113294,0.355623799858214,0.3554459879582849,20457.300000000087,1.1365166666666715,False,0,0,1
