timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-27 18:45:00,2571,peakcap_r0p97_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,24.96,24.96,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,17176.66666666735,17176.66666666735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7807575757576067,6.919769349974119,2482.2600000000857,2482.2600000000857,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000008396,20457.300000000123,0.0,0,,0.0,0.0,,0.0,0.5,26.02254383830081,26.051029128625572,0.3171788378479477,0.31702024842902377,20482.260000000086,1.1379033333333382,False,0,0,1
2025-07-27 19:00:00,2572,peakcap_r0p97_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16499.999999999993,16499.999999999993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999997,6.883604505632037,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000008396,20457.300000000116,0.0,0,,0.0,0.0,,0.0,0.5,26.051029128625572,26.085595447154777,0.31702024842902377,0.3168617383048093,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 19:15:00,2573,peakcap_r0p97_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,6000.000000000004,6000.000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7500000000000004,6.864988558352407,874.0,874.0,18874.0,0.0,874.0,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.085595447154777,26.199758427791256,0.3168617383048093,0.3167033074356569,18874.0,1.0485555555555555,False,1,0,0
2025-07-27 19:30:00,2574,peakcap_r0p97_eta10_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,6000.000000000002,6000.000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7500000000000002,6.864988558352405,874.0,874.0,18874.0,0.0,874.0,0.0,20457.300000008396,20457.30000000012,0.0,0,,0.0,0.0,,0.0,0.5,26.199758427791256,26.314190720857187,0.3167033074356569,0.3165449557819391,18874.0,1.0485555555555555,False,1,0,0
2025-07-27 19:45:00,2575,peakcap_r0p97_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,6944.4109968263565,6944.4109968263565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.8680513746032945,6.9933942293919,992.9957856001201,992.9957856001201,18992.99578560012,0.0,992.9957856001201,0.0,20457.300000008396,20457.300000004023,0.0,0,,0.0,0.0,,0.0,0.5,26.314190720857184,26.421674207446625,0.3165449557819391,0.3163866833040481,18992.99578560012,1.05516643253334,False,1,0,0
2025-07-27 20:00:00,2576,peakcap_r0p97_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,8000.000000000627,8000.000000000627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0000000000000784,7.104795737122563,1126.0000000000873,1126.0000000000873,19126.000000000087,0.0,1126.0000000000873,0.0,20457.300000008396,20457.300000000145,0.0,0,,0.0,0.0,,0.0,0.5,26.421674207446625,26.52127728666699,0.3163866833040481,0.3162284899623961,19126.000000000087,1.0625555555555604,False,1,0,0
2025-07-27 20:15:00,2577,peakcap_r0p97_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428572504,16978.571428572504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532957,6.909441838022048,2457.300000000134,2457.300000000134,20457.300000000134,0.0,2457.300000000134,0.0,20457.300000008396,20457.300000000134,4.729372449219227e-11,0,,0.0,0.0,,0.0,0.5,26.52127728666699,26.553482319428806,0.3162284899623961,0.3160703757174149,20457.300000000134,1.1365166666666742,False,0,0,1
2025-07-27 20:30:00,2578,peakcap_r0p97_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428572406,16978.571428572406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532912,6.9094418380220395,2457.300000000123,2457.300000000123,20457.300000000123,0.0,2457.300000000123,0.0,20457.300000008396,20457.3000000007,3.637978807091713e-11,0,,0.0,0.0,,0.0,0.5,26.553482319428806,26.585865959739092,0.3160703757174149,0.31591234052955625,20457.300000000123,1.1365166666666735,False,0,0,1
2025-07-27 20:45:00,2579,peakcap_r0p97_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.57142857437,16978.57142857437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533805,6.9094418380221425,2457.3000000003703,2457.3000000003703,20457.30000000037,0.0,2457.3000000003703,0.0,20457.300000008396,20457.300000000472,2.837623469531536e-10,0,,0.0,0.0,,0.0,0.5,26.585865959739092,26.618283916660555,0.31591234052955625,0.3157543843592915,20457.30000000037,1.1365166666666873,False,0,0,1
2025-07-27 21:00:00,2580,peakcap_r0p97_eta10_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.571428568797,16978.571428568797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467531272,6.909441838021849,2457.299999999668,2457.299999999668,20457.29999999967,0.0,2457.299999999668,0.0,20457.300000008396,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.618283916660555,26.650591783915072,0.3157543843592915,0.31559650716711185,20457.29999999967,1.1365166666666482,False,0,0,1
2025-07-27 21:15:00,2581,peakcap_r0p97_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.57142857228,16978.57142857228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532854,6.909441838022028,2457.3000000001084,2457.3000000001084,20457.30000000011,0.0,2457.3000000001084,0.0,20457.300000008396,20457.300000000203,2.1827872842550278e-11,0,,0.0,0.0,,0.0,0.5,26.650591783915072,26.682645658075558,0.31559650716711185,0.3154387089135283,20457.30000000011,1.1365166666666726,False,0,0,1
2025-07-27 21:30:00,2582,peakcap_r0p97_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428571868,16978.571428571868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532667,6.909441838022015,2457.300000000054,2457.300000000054,20457.300000000054,0.0,2457.300000000054,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.682645658075558,26.71430275460596,0.3154387089135283,0.3152809895590716,20457.300000000054,1.1365166666666697,False,0,0,1
2025-07-27 21:45:00,2583,peakcap_r0p97_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.71430275460596,26.74542201911062,0.3152809895590716,0.31512334906429207,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-27 22:00:00,2584,peakcap_r0p97_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.74542201911062,26.77586473117609,0.31512334906429207,0.31496578738975994,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-27 22:15:00,2585,peakcap_r0p97_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.77586473117609,26.805495098219392,0.31496578738975994,0.31480830449606506,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-27 22:30:00,2586,peakcap_r0p97_eta10_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.805495098219392,26.834180836799874,0.31480830449606506,0.31465090034381704,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-27 22:45:00,2587,peakcap_r0p97_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.834180836799874,26.86179373890531,0.31465090034381704,0.31449357489364516,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-27 23:00:00,2588,peakcap_r0p97_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.86179373890531,26.888210220787396,0.31449357489364516,0.3143363281061983,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-27 23:15:00,2589,peakcap_r0p97_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.888210220787396,26.913311851996387,0.3143363281061983,0.31417915994214524,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-27 23:30:00,2590,peakcap_r0p97_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.913311851996387,26.93698586234944,0.31417915994214524,0.31402207036217417,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-27 23:45:00,2591,peakcap_r0p97_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.93698586234944,26.959125624661848,0.31402207036217417,0.3138650593269931,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 00:00:00,2592,peakcap_r0p97_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,345.41148160472665,0.0,0.07675810702327258,-0.07675810702327258,0.0,0.07675810702327258,0.07675810702327258,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.959125624661848,26.977040525061845,0.3138650593269931,0.3084935814832486,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 00:15:00,2593,peakcap_r0p97_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,795.4114816045992,0.0,0.17675810702324427,-0.17675810702324427,0.0,0.09999999999997168,0.09999999999997168,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.977040525061845,26.989867721541675,0.3084935814832486,0.29633131111755834,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 00:30:00,2594,peakcap_r0p97_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,1245.4114816046417,0.0,0.2767581070232537,-0.2767581070232537,0.0,0.10000000000000944,0.10000000000000944,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.989867721541675,26.997540542010725,0.29633131111755834,0.27738164362618073,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 00:45:00,2595,peakcap_r0p97_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,1695.4114816046417,0.0,0.37675810702325374,-0.37675810702325374,0.0,0.10000000000000003,0.10000000000000003,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.997540542010725,27.000000000000004,0.27738164362618073,0.25164797270767925,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 01:00:00,2596,peakcap_r0p97_eta10_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,1771.4285714283612,0.0,0.39365079365074696,-0.39365079365074696,0.0,0.016892686627493214,0.016892686627493214,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000004,27.0,0.25164797270767925,0.22477956763092144,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 01:15:00,2597,peakcap_r0p97_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,1511.727677413155,0.0,0.33593948386959005,-0.33593948386959005,0.0,0.057711309781156905,0.057711309781156905,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.22477956763092144,0.20184520204074796,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 01:30:00,2598,peakcap_r0p97_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,1243.5040170707216,0.0,0.2763342260157159,-0.2763342260157159,0.0,0.05960525785387416,0.05960525785387416,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.20184520204074796,0.18297157386800775,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 01:45:00,2599,peakcap_r0p97_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,967.9061652919615,0.0,0.21509025895376924,-0.21509025895376924,0.0,0.06124396706194665,0.06124396706194665,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.18297157386800775,0.1682679780978014,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 02:00:00,2600,peakcap_r0p97_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,686.1142743893415,0.0,0.152469838753187,-0.152469838753187,0.0,0.06262042020058223,0.06262042020058223,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000265,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1682679780978014,0.15782583875867187,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 02:15:00,2601,peakcap_r0p97_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,399.3350205004798,0.0,0.08874111566677328,-0.08874111566677328,0.0,0.06372872308641372,0.06372872308641372,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000145,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15782583875867187,0.15171831743801717,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 02:30:00,2602,peakcap_r0p97_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,108.79643641810526,0.0,0.024176985870690056,-0.024176985870690056,0.0,0.06456412979608322,0.06456412979608322,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15171831743801717,0.15000000000003935,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 02:45:00,2603,peakcap_r0p97_eta10_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16883.045474205428,95.52595436668591,0.0,0.021227989859263535,0.0,0.021227989859263535,0.021227989859263535,0.024176985870690056,0.04540497572995359,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.999334514554977,0.15000000000003935,0.15117214440427107,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 03:00:00,2604,peakcap_r0p97_eta10_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16883.045474205424,95.52595436669071,0.0,0.021227989859264603,0.0,0.021227989859264603,1.0685896612017132e-15,0.0,1.0685896612017132e-15,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000196,0.0,0,,0.0,0.0,,0.0,0.5,26.999334514554974,26.99646541685406,0.15117214440427107,0.15234370273630074,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 03:15:00,2605,peakcap_r0p97_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.021227989859264603,0.0,0.021227989859264603,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99646541685406,26.99068865755845,0.15234370273630074,0.1522675308849326,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 03:30:00,2606,peakcap_r0p97_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99068865755845,26.982746489157964,0.1522675308849326,0.15219139711949015,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 03:45:00,2607,peakcap_r0p97_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000345,0.0,0,,0.0,0.0,,0.0,0.5,26.982746489157964,26.972669956074114,0.15219139711949015,0.1521153014209304,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 04:00:00,2608,peakcap_r0p97_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16946.457889063873,32.11353950824109,0.0,0.007136342112942464,0.0,0.007136342112942464,0.007136342112942464,0.0,0.007136342112942464,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.972669956074114,26.960740110631004,0.1521153014209304,0.15245850386935533,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 04:15:00,2609,peakcap_r0p97_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.007136342112942464,0.0,0.007136342112942464,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.960740110631004,26.946523079840432,0.15245850386935533,0.15238227461742065,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 04:30:00,2610,peakcap_r0p97_eta10_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16962.52670038032,16.044728191796196,0.0,0.003565495153732488,0.0,0.003565495153732488,0.003565495153732488,0.0,0.003565495153732488,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.946523079840432,26.930439371421155,0.15238227461742065,0.15251555632039374,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 04:45:00,2611,peakcap_r0p97_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16949.7769228017,28.794505770417977,0.0,0.006398779060092884,0.0,0.006398779060092884,0.0028332839063603963,0.0,0.0028332839063603963,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000156,0.0,0,,0.0,0.0,,0.0,0.5,26.930439371421155,26.912530079741007,0.15251555632039374,0.15281522681201398,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 05:00:00,2612,peakcap_r0p97_eta10_mpc_tes,mpc,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.006398779060092884,0.0,0.006398779060092884,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.912530079741007,26.89255781232817,0.15281522681201398,0.152738819198608,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 05:15:00,2613,peakcap_r0p97_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.89255781232817,26.870822393555123,0.152738819198608,0.1526624497890087,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 05:30:00,2614,peakcap_r0p97_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000152,0.0,0,,0.0,0.0,,0.0,0.5,26.870822393555123,26.84741403364804,0.1526624497890087,0.1525861185641142,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 05:45:00,2615,peakcap_r0p97_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,16978.57142857212,16978.57142857212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532782,6.909441838022024,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.30000000024,0.0,0,,0.0,0.0,,0.0,0.5,26.84741403364804,26.82243012273485,0.1525861185641142,0.15250982550483214,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 06:00:00,2616,peakcap_r0p97_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,51.9,51.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,17390.47619047689,17390.47619047689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7904761904762222,6.930685553354168,2509.200000000088,2509.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.82243012273485,26.792885528000845,0.15250982550483214,0.15243357059207974,20509.200000000088,1.1394000000000049,False,0,0,1
2025-07-28 06:15:00,2617,peakcap_r0p97_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,51.9,51.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,17390.47619047689,17390.47619047689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7904761904762222,6.930685553354168,2509.200000000088,2509.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.79288552800084,26.761997381974844,0.15243357059207974,0.1523573538067837,20509.200000000088,1.1394000000000049,False,0,0,1
2025-07-28 06:30:00,2618,peakcap_r0p97_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,51.9,51.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,17390.47619047689,17341.219351645188,49.256838831701316,0.0,0.010945964184822514,0.0,0.010945964184822514,0.010945964184822514,0.0,0.010945964184822514,0.1,2,14000.0,22000.0,0.7904761904762222,6.930685553354168,2509.200000000088,2509.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.761997381974844,26.730251326329068,0.1523573538067837,0.15292425052573863,20509.200000000088,1.1394000000000049,False,0,0,1
2025-07-28 06:45:00,2619,peakcap_r0p97_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,51.9,51.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,17390.47619047689,17341.219351645188,49.25683883170131,0.0,0.010945964184822514,0.0,0.010945964184822514,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7904761904762222,6.930685553354168,2509.200000000088,2509.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.730251326329068,26.69739741806592,0.15292425052573863,0.1534908637963341,20509.200000000088,1.1394000000000049,False,0,0,1
2025-07-28 07:00:00,2620,peakcap_r0p97_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,171.3,171.3,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,18338.09523809592,18338.09523809592,0.0,0.0,0.0,0.0,0.0,0.010945964184822514,0.0,0.010945964184822514,0.1,2,14000.0,22000.0,0.8335497835498146,6.976373445216207,2628.600000000086,2628.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.69739741806592,26.656085485925857,0.1534908637963341,0.15341411836443594,20628.600000000086,1.1460333333333381,False,0,0,1
2025-07-28 07:15:00,2621,peakcap_r0p97_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,171.3,171.3,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,18338.09523809592,18329.27988204192,8.815356054001466,0.0,0.001958968012000326,0.0,0.001958968012000326,0.001958968012000326,0.0,0.001958968012000326,0.1,2,14000.0,22000.0,0.8335497835498146,6.976373445216207,2628.600000000086,2628.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.656085485925857,26.614030950925482,0.15341411836443594,0.15345250067595875,20628.600000000086,1.1460333333333381,False,0,0,1
2025-07-28 07:30:00,2622,peakcap_r0p97_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,171.3,171.3,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,18338.09523809592,18329.27988204137,8.815356054548966,0.0,0.0019589680121219924,0.0,0.0019589680121219924,1.2166656571110934e-13,0.0,1.2166656571110934e-13,0.1,2,14000.0,22000.0,0.8335497835498146,6.976373445216207,2628.600000000086,2628.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000008396,20457.300000000116,0.0,0,,0.0,0.0,,0.0,0.5,26.614030950925482,26.571301493488964,0.15345250067595875,0.15349086379633295,20628.600000000086,1.1460333333333381,False,0,0,1
2025-07-28 07:45:00,2623,peakcap_r0p97_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,171.3,171.3,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,18338.09523809592,18338.09523809592,0.0,0.0,0.0,0.0,0.0,0.0019589680121219924,0.0,0.0019589680121219924,0.1,2,14000.0,22000.0,0.8335497835498146,6.976373445216207,2628.600000000086,2628.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000008396,20457.300000000145,0.0,0,,0.0,0.0,,0.0,0.5,26.571301493488964,26.527968316431913,0.15349086379633295,0.1534141183644348,20628.600000000086,1.1460333333333381,False,0,0,1
2025-07-28 08:00:00,2624,peakcap_r0p97_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,383.64,383.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,16499.999999999538,16482.364878010172,17.635121989365185,0.0,0.003918915997636708,0.0,0.003918915997636708,0.003918915997636708,0.0,0.003918915997636708,0.1,2,14000.0,22000.0,0.749999999999979,6.8836045056320145,2396.999999999942,2396.999999999942,20013.359999999942,0.0,2013.359999999942,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.52796831643191,26.498155761429647,0.1534141183644348,0.15356764762011377,20396.99999999994,1.1331666666666633,False,0,0,1
2025-07-28 08:15:00,2625,peakcap_r0p97_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,383.64,383.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.003918915997636708,0.0,0.003918915997636708,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17616.36,0.0,0.0,383.64,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.498155761429647,26.591627132057997,0.15356764762011377,0.15349086379630372,18000.0,1.0,False,0,0,0
2025-07-28 08:30:00,2626,peakcap_r0p97_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,383.64,383.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17616.36,0.0,0.0,383.64,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.591627132057997,26.684212965368808,0.15349086379630372,0.15341411836440558,18000.0,1.0,False,0,0,0
2025-07-28 08:45:00,2627,peakcap_r0p97_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,383.64,383.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17616.36,0.0,0.0,383.64,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.684212965368808,26.776061528779305,0.15341411836440558,0.15333741130522338,18000.0,1.0,False,0,0,0
2025-07-28 09:00:00,2628,peakcap_r0p97_eta10_mpc_tes,mpc,27.0,23.0,18000.0,279.0,279.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17721.0,0.0,0.0,279.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.776061528779305,26.867321182679923,0.15333741130522338,0.1532607425995708,18000.0,1.0,False,0,0,0
2025-07-28 09:15:00,2629,peakcap_r0p97_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,279.0,279.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17721.0,0.0,0.0,279.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.867321182679923,26.958139762368045,0.1532607425995708,0.153184112228271,18000.0,1.0,False,0,0,0
2025-07-28 09:30:00,2630,peakcap_r0p97_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,279.0,279.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,19192.85714285783,18742.85714285783,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.8724025974026286,7.01416406931156,2736.3000000000866,2736.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.958139762368045,26.908092533561927,0.153184112228271,0.15898252017215686,20736.300000000087,1.1520166666666716,False,0,0,1
2025-07-28 09:45:00,2631,peakcap_r0p97_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,279.0,279.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,19192.85714285783,18292.85714285783,900.0,0.0,0.2,0.0,0.2,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.8724025974026286,7.01416406931156,2736.3000000000866,2736.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.908092533561927,26.8620615812756,0.15898252017215686,0.1706530289120708,20736.300000000087,1.1520166666666716,False,0,0,1
2025-07-28 10:00:00,2632,peakcap_r0p97_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,340.44,340.44,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,7509.8614545341625,7059.861454534162,450.0000000000009,0.0,0.1000000000000002,0.0,0.1000000000000002,0.09999999999999981,0.0,0.09999999999999981,0.1,0,4330.0,8000.0,0.9387326818167703,7.0565318986873855,1064.2425432713062,1064.2425432713062,18723.802543271308,0.0,723.8025432713061,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.8620615812756,26.901038527334663,0.1706530289120708,0.17644270239761478,19064.242543271306,1.0591245857372948,False,1,0,0
2025-07-28 10:15:00,2633,peakcap_r0p97_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,340.44,340.44,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,7999.999999999998,7099.999999999989,900.0000000000091,0.0,0.200000000000002,0.0,0.200000000000002,0.10000000000000181,0.0,0.10000000000000181,0.1,0,4330.0,8000.0,0.9999999999999998,7.104795737122556,1126.0,1126.0,18785.56,0.0,785.56,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.901038527334663,26.940136293747948,0.17644270239761478,0.1881044810464161,19126.0,1.0625555555555555,False,1,0,0
2025-07-28 10:30:00,2634,peakcap_r0p97_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,340.44,340.44,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,6565.770491036271,5665.770491036265,900.0000000000055,0.0,0.2000000000000012,0.0,0.2000000000000012,8.049116928532385e-16,0.0,8.049116928532385e-16,0.1,0,4330.0,8000.0,0.8207213113795339,6.945795216034975,945.2870818705705,945.2870818705705,18604.847081870572,0.0,604.8470818705705,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.940136293747944,26.990548814190586,0.1881044810464161,0.19976042880589298,18945.28708187057,1.0525159489928095,False,1,0,0
2025-07-28 10:45:00,2635,peakcap_r0p97_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,340.44,340.44,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,19680.476190476867,18330.47619047686,1350.0000000000073,0.0,0.3000000000000016,0.0,0.3000000000000016,0.1000000000000004,0.0,0.1000000000000004,0.1,2,14000.0,22000.0,0.8945670995671303,7.03441927787295,2797.7400000000853,2797.7400000000853,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.990548814190586,26.946603950655458,0.19976042880589298,0.21728554859149013,20797.740000000085,1.1554300000000048,False,0,0,1
2025-07-28 11:00:00,2636,peakcap_r0p97_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,240.06,240.06,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,18883.809523810254,17983.809523810316,899.9999999999382,0.0,0.19999999999998624,0.0,0.19999999999998624,0.10000000000001535,0.0,0.10000000000001535,0.1,2,14000.0,22000.0,0.8583549783550115,7.000848801720799,2697.3600000000915,2697.3600000000915,20457.30000000009,0.0,2457.3000000000916,0.0,20457.300000008396,20457.30000000009,3.637978807091713e-12,0,,0.0,0.0,,0.0,0.5,26.946603950655458,26.906547374626722,0.21728554859149013,0.2289269058171936,20697.36000000009,1.1498533333333385,False,0,0,1
2025-07-28 11:15:00,2637,peakcap_r0p97_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,240.06,240.06,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,18883.80952381022,17533.809523810283,1349.9999999999382,0.0,0.2999999999999863,0.0,0.2999999999999863,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,0.8583549783550101,7.000848801720796,2697.360000000088,2697.360000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.906547374626722,26.87125737480066,0.2289269058171936,0.24643744236428422,20697.360000000088,1.1498533333333383,False,0,0,1
2025-07-28 11:30:00,2638,peakcap_r0p97_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,240.06,240.06,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,18883.80952381022,17983.80952381049,899.9999999997308,0.0,0.19999999999994017,0.0,0.19999999999994017,0.10000000000004611,0.0,0.10000000000004611,0.1,2,14000.0,22000.0,0.8583549783550101,7.000848801720796,2697.360000000088,2697.360000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.87125737480066,26.834077305403998,0.24643744236428422,0.25806422364309856,20697.360000000088,1.1498533333333383,False,0,0,1
2025-07-28 11:45:00,2639,peakcap_r0p97_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,240.06,240.06,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,18883.80952381022,18433.809523817104,449.99999999311694,0.0,0.09999999999847044,0.0,0.09999999999847044,0.10000000000146973,0.0,0.10000000000146973,0.1,2,14000.0,22000.0,0.8583549783550101,7.000848801720796,2697.360000000088,2697.360000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.834077305403998,26.795132455630057,0.25806422364309856,0.2638101915311872,20697.360000000088,1.1498533333333383,False,0,0,1
2025-07-28 12:00:00,2640,peakcap_r0p97_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,228.18,228.18,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,18789.5238095245,17889.523809531383,899.999999993117,0.0,0.19999999999847043,0.0,0.19999999999847043,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.8540692640692955,6.996709642046819,2685.480000000087,2685.480000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.795132455630057,26.76199855313061,0.2638101915311872,0.2754282864353317,20685.480000000087,1.1491933333333382,False,0,0,1
2025-07-28 12:15:00,2641,peakcap_r0p97_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,228.18,228.18,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,18789.5238095245,18339.5238095245,450.0,0.0,0.1,0.0,0.1,0.09999999999847042,0.0,0.09999999999847042,0.1,2,14000.0,22000.0,0.8540692640692955,6.996709642046819,2685.480000000087,2685.480000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.761998553130606,26.727287961438186,0.2754282864353317,0.28116557229211403,20685.480000000087,1.1491933333333382,False,0,0,1
2025-07-28 12:30:00,2642,peakcap_r0p97_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,228.18,228.18,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,18789.523809524497,17889.5238095245,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,0.8540692640692953,6.9967096420468184,2685.480000000087,2685.480000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.727287961438186,26.697854839854617,0.28116557229211403,0.2927749895059679,20685.480000000087,1.1491933333333382,False,0,0,1
2025-07-28 12:45:00,2643,peakcap_r0p97_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,228.18,228.18,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,18789.5238095245,17439.52380952451,1349.999999999989,0.0,0.2999999999999976,0.0,0.2999999999999976,0.09999999999999842,0.0,0.09999999999999842,0.1,2,14000.0,22000.0,0.8540692640692955,6.996709642046819,2685.480000000087,2685.480000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.697854839854617,26.673757482444593,0.2927749895059679,0.31025360201121477,20685.480000000087,1.1491933333333382,False,0,0,1
2025-07-28 13:00:00,2644,peakcap_r0p97_eta10_mpc_tes,mpc,30.0,26.0,18000.0,206.82,206.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,18620.000000000684,17720.000000000695,899.9999999999891,0.0,0.19999999999999757,0.0,0.19999999999999757,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,0.8463636363636674,6.989174661802052,2664.1200000000863,2664.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.673757482444593,26.649567596605834,0.31025360201121477,0.32184847521020904,20664.120000000086,1.1480066666666715,False,0,0,1
