timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-28 13:15:00,2645,peakcap_r0p97_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,206.82,206.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,18620.000000000724,18170.000000000695,450.0000000000291,0.0,0.10000000000000647,0.0,0.10000000000000647,0.0999999999999911,0.0,0.0999999999999911,0.1,2,14000.0,22000.0,0.8463636363636693,6.989174661802057,2664.12000000009,2664.12000000009,20457.30000000009,0.0,2457.3000000000898,0.0,20457.300000008396,20457.300000000127,3.637978807091713e-12,0,,0.0,0.0,,0.0,0.5,26.649567596605834,26.62408653558003,0.32184847521020904,0.32756255097260434,20664.12000000009,1.1480066666666717,False,0,0,1
2025-07-28 13:30:00,2646,peakcap_r0p97_eta10_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,206.82,206.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,18620.000000000684,18492.73147607191,127.26852392877481,0.0,0.028281894206394403,0.0,0.028281894206394403,0.07171810579361207,0.0,0.07171810579361207,0.1,2,14000.0,22000.0,0.8463636363636674,6.989174661802052,2664.1200000000863,2664.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000008396,20457.300000000207,0.0,0,,0.0,0.0,,0.0,0.5,26.62408653558003,26.59833999690453,0.32756255097260434,0.32906033098174375,20664.120000000086,1.1480066666666715,False,0,0,1
2025-07-28 13:45:00,2647,peakcap_r0p97_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,206.82,206.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,18620.00000000352,18492.731476072237,127.26852393128387,0.0,0.02828189420695197,0.0,0.02828189420695197,5.575678807545614e-13,0.0,5.575678807545614e-13,0.1,2,14000.0,22000.0,0.8463636363637964,6.989174661802181,2664.120000000443,2664.120000000443,20457.300000000443,0.0,2457.3000000004427,0.0,20457.300000008396,20457.300000000443,3.5652192309498787e-10,0,,0.0,0.0,,0.0,0.5,26.59833999690453,26.57480526639742,0.32906033098174375,0.33055736210091136,20664.120000000443,1.1480066666666913,False,0,0,1
2025-07-28 14:00:00,2648,peakcap_r0p97_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,678.42,678.42,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,22000.0,21422.731476068715,577.2685239312839,0.0,0.12828189420695196,0.0,0.12828189420695196,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20411.58,0.0,2411.58,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.57480526639742,26.531541357931207,0.33055736210091136,0.33792864470451933,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 14:15:00,2649,peakcap_r0p97_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,678.42,678.42,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,22000.0,21872.731476068715,127.26852393128502,0.0,0.028281894206952225,0.0,0.028281894206952225,0.09999999999999974,0.0,0.09999999999999974,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20411.58,0.0,2411.58,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.531541357931207,26.48729665335428,0.33792864470451933,0.3394212416668255,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 14:30:00,2650,peakcap_r0p97_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,678.42,678.42,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.028281894206952225,0.0,0.028281894206952225,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20411.58,0.0,2411.58,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.48729665335428,26.444525350691737,0.3394212416668255,0.33925153104599215,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 14:45:00,2651,peakcap_r0p97_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,678.42,678.42,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20411.58,0.0,2411.58,0.0,20457.300000008396,20457.300000000534,0.0,0,,0.0,0.0,,0.0,0.5,26.444525350691737,26.40419253998258,0.33925153104599215,0.33908190528046916,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 15:00:00,2652,peakcap_r0p97_eta10_mpc_tes,mpc,33.0,29.0,18000.0,541.26,541.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,21274.285714286387,21274.285714286387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9670129870130176,7.094834091792655,2998.560000000085,2998.560000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.40419253998258,26.37173681408803,0.33908190528046916,0.33891236432782895,20998.560000000085,1.1665866666666713,False,0,0,1
2025-07-28 15:15:00,2653,peakcap_r0p97_eta10_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,541.26,541.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,21274.285714286387,21274.285714286387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9670129870130176,7.094834091792655,2998.560000000085,2998.560000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.37173681408803,26.341671007263155,0.33891236432782895,0.33874290814566504,20998.560000000085,1.1665866666666713,False,0,0,1
2025-07-28 15:30:00,2654,peakcap_r0p97_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,541.26,541.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,21274.285714286387,21274.285714286387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9670129870130176,7.094834091792655,2998.560000000085,2998.560000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.34167100726315,26.313972223977576,0.33874290814566504,0.33857353669159224,20998.560000000085,1.1665866666666713,False,0,0,1
2025-07-28 15:45:00,2655,peakcap_r0p97_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,541.26,541.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,21274.285714286387,21274.285714286387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9670129870130176,7.094834091792655,2998.560000000085,2998.560000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.313972223977576,26.288608285728596,0.33857353669159224,0.33840424992324647,20998.560000000085,1.1665866666666713,False,0,0,1
2025-07-28 16:00:00,2656,peakcap_r0p97_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,741.96,741.96,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20348.04,0.0,2348.04,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.288608285728596,26.260095006893586,0.33840424992324647,0.33823504779828484,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 16:15:00,2657,peakcap_r0p97_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,741.96,741.96,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20348.04,0.0,2348.04,0.0,20457.300000008396,20457.300000000152,0.0,0,,0.0,0.0,,0.0,0.5,26.260095006893586,26.23385555443379,0.33823504779828484,0.3380659302743857,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 16:30:00,2658,peakcap_r0p97_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,741.96,741.96,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20348.04,0.0,2348.04,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.23385555443379,26.209830682782425,0.3380659302743857,0.33789689730924855,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 16:45:00,2659,peakcap_r0p97_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,741.96,741.96,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20348.04,0.0,2348.04,0.0,20457.300000008396,20457.300000000127,0.0,0,,0.0,0.0,,0.0,0.5,26.209830682782425,26.187952628486663,0.33789689730924855,0.33772794886059393,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 17:00:00,2660,peakcap_r0p97_eta10_mpc_tes,mpc,36.0,32.0,18000.0,407.88,407.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16500.000000000004,16500.000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000001,6.883604505632041,2397.0,2397.0,19989.12,0.0,1989.12,0.0,20457.300000008396,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.187952628486663,26.209395394951425,0.33772794886059393,0.33755908488616365,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 17:15:00,2661,peakcap_r0p97_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,407.88,407.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19989.12,0.0,1989.12,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.209395394951425,26.232593041219236,0.33755908488616365,0.3373903053437206,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 17:30:00,2662,peakcap_r0p97_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,407.88,407.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16728.222214504523,16728.222214504523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7603737370229329,6.896086094895978,2425.7559990275695,2425.7559990275695,20017.87599902757,0.0,2017.8759990275694,0.0,20457.300000008396,20457.300000019455,0.0,0,,0.0,0.0,,0.0,0.5,26.232593041219236,26.255743736982637,0.3373903053437206,0.3372216101910488,20425.75599902757,1.1347642221681984,False,0,0,1
2025-07-28 17:45:00,2663,peakcap_r0p97_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,407.88,407.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,20215.71428571498,20215.71428571498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9188961038961355,7.055652449659136,2865.1800000000876,2865.1800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000008396,20457.30000000122,0.0,0,,0.0,0.0,,0.0,0.5,26.255743736982637,26.254315242578873,0.3372216101910488,0.3370529993859533,20865.180000000088,1.1591766666666716,False,0,0,1
2025-07-28 18:00:00,2664,peakcap_r0p97_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,45.48,45.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,17339.52380952718,17339.52380952718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7881601731603264,6.928105470526471,2502.7800000004245,2502.7800000004245,20457.300000000425,0.0,2457.3000000004245,0.0,20457.300000008396,20457.300000000425,3.383320290595293e-10,0,,0.0,0.0,,0.0,0.5,26.254315242578873,26.27607814463296,0.3370529993859533,0.33688447288626033,20502.780000000424,1.139043333333357,False,0,0,1
2025-07-28 18:15:00,2665,peakcap_r0p97_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,45.48,45.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17339.523809524493,17339.523809524493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7881601731602043,6.928105470526333,2502.780000000086,2502.780000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000008396,20457.3000000018,0.0,0,,0.0,0.0,,0.0,0.5,26.27607814463296,26.29922837000038,0.33688447288626033,0.3367160306498172,20502.780000000086,1.139043333333338,False,0,0,1
2025-07-28 18:30:00,2666,peakcap_r0p97_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,45.48,45.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,17339.523809524493,17339.523809524493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7881601731602043,6.928105470526333,2502.780000000086,2502.780000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000008396,20457.30000000189,0.0,0,,0.0,0.0,,0.0,0.5,26.29922837000038,26.323649457082524,0.3367160306498172,0.3365476726344923,20502.780000000086,1.139043333333338,False,0,0,1
2025-07-28 18:45:00,2667,peakcap_r0p97_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,45.48,45.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,17339.52380952382,17339.52380952382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7881601731601736,6.928105470526296,2502.7800000000025,2502.7800000000025,20457.300000000003,0.0,2457.3000000000025,0.0,20457.300000008396,20457.300000000312,0.0,0,,0.0,0.0,,0.0,0.5,26.323649457082524,26.349219599730215,0.3365476726344923,0.3363793987981751,20502.780000000002,1.1390433333333334,False,0,0,1
2025-07-28 19:00:00,2668,peakcap_r0p97_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000008396,20457.30000000299,0.0,0,,0.0,0.0,,0.0,0.5,26.349219599730215,26.382108596859457,0.3363793987981751,0.336211209098776,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 19:15:00,2669,peakcap_r0p97_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000008396,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.382108596859457,26.41585369102885,0.336211209098776,0.3360431034942266,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 19:30:00,2670,peakcap_r0p97_eta10_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.41585369102885,26.45032044823907,0.3360431034942266,0.3358750819424795,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 19:45:00,2671,peakcap_r0p97_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000008396,20457.30000000014,0.0,0,,0.0,0.0,,0.0,0.5,26.450320448239065,26.48537128758818,0.3358750819424795,0.3357071444015083,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 20:00:00,2672,peakcap_r0p97_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000008396,20457.300000000327,0.0,0,,0.0,0.0,,0.0,0.5,26.48537128758818,26.52086607073275,0.3357071444015083,0.33553929082930756,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 20:15:00,2673,peakcap_r0p97_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16499.999999999996,16499.999999999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999999,6.8836045056320385,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.52086607073275,26.55666270229849,0.33553929082930756,0.3353715211838929,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 20:30:00,2674,peakcap_r0p97_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.55666270229849,26.592617738669425,0.3353715211838929,0.33520383542330096,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 20:45:00,2675,peakcap_r0p97_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16499.99999999551,16499.99999999551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999997959,6.883604505631797,2396.9999999994325,2396.9999999994325,20396.999999999432,0.0,2396.9999999994325,0.0,20457.300000008396,20457.30000000114,0.0,0,,0.0,0.0,,0.0,0.5,26.592617738669425,26.628587002548745,0.33520383542330096,0.3350362335055893,20396.999999999432,1.1331666666666351,False,0,0,1
2025-07-28 21:00:00,2676,peakcap_r0p97_eta10_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.571428572766,16978.571428572766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533076,6.909441838022053,2457.3000000001703,2457.3000000001703,20457.30000000017,0.0,2457.3000000001703,0.0,20457.300000008396,20457.300000000276,8.36735125631094e-11,0,,0.0,0.0,,0.0,0.5,26.628587002548745,26.66083691494511,0.3350362335055893,0.33486871538883656,20457.30000000017,1.1365166666666762,False,0,0,1
2025-07-28 21:15:00,2677,peakcap_r0p97_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428567866,16978.571428567866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467530848,6.909441838021797,2457.299999999552,2457.299999999552,20457.29999999955,0.0,2457.299999999552,0.0,20457.300000008396,20457.300000000123,0.0,0,,0.0,0.0,,0.0,0.5,26.66083691494511,26.692833160243588,0.33486871538883656,0.33470128103114216,20457.29999999955,1.1365166666666418,False,0,0,1
2025-07-28 21:30:00,2678,peakcap_r0p97_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000145,0.0,0,,0.0,0.0,,0.0,0.5,26.692833160243588,26.724432952074288,0.33470128103114216,0.3345339303906266,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 21:45:00,2679,peakcap_r0p97_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428570005,16978.571428570005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.771753246753182,6.909441838021911,2457.299999999821,2457.299999999821,20457.29999999982,0.0,2457.299999999821,0.0,20457.300000008396,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.724432952074288,26.755495234218206,0.3345339303906266,0.3343666634254313,20457.29999999982,1.1365166666666566,False,0,0,1
2025-07-28 22:00:00,2680,peakcap_r0p97_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.57142857212,16978.57142857212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532782,6.909441838022024,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000001287,0.0,0,,0.0,0.0,,0.0,0.5,26.755495234218206,26.785881284448692,0.3343666634254313,0.33419948009371864,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 22:15:00,2681,peakcap_r0p97_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000001196,0.0,0,,0.0,0.0,,0.0,0.5,26.785881284448692,26.815455308379835,0.33419948009371864,0.3340323803536718,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 22:30:00,2682,peakcap_r0p97_eta10_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.815455308379835,26.844085020778163,0.3340323803536718,0.33386536416349494,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 22:45:00,2683,peakcap_r0p97_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.844085020778163,26.871642211848723,0.33386536416349494,0.3336984314814132,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 23:00:00,2684,peakcap_r0p97_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.871642211848723,26.898003296070506,0.3336984314814132,0.33353158226567253,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 23:15:00,2685,peakcap_r0p97_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.898003296070506,26.923049841231027,0.33353158226567253,0.3333648164745397,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 23:30:00,2686,peakcap_r0p97_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.923049841231027,26.946669075394638,0.3333648164745397,0.33319813406630244,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 23:45:00,2687,peakcap_r0p97_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,169.9718198516419,0.0,0.03777151552258709,-0.03777151552258709,0.0,0.03777151552258709,0.03777151552258709,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.946669075394638,26.96747958098478,0.33319813406630244,0.33046553530344136,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 00:00:00,2688,peakcap_r0p97_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,619.9718198521292,0.0,0.13777151552269537,-0.13777151552269537,0.0,0.10000000000010828,0.10000000000010828,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.96747958098478,26.983288287843603,0.33046553530344136,0.32094082457908485,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 00:15:00,2689,peakcap_r0p97_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,1069.9718198510798,0.0,0.23777151552246217,-0.23777151552246217,0.0,0.0999999999997668,0.0999999999997668,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.983288287843603,26.994021138120935,0.32094082457908485,0.30462739794923677,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 00:30:00,2690,peakcap_r0p97_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,1519.9718198510798,0.0,0.33777151552246215,-0.33777151552246215,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.994021138120935,26.999611393084876,0.30462739794923677,0.281528649771834,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 00:45:00,2691,peakcap_r0p97_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,1969.9718198530597,0.0,0.43777151552290217,-0.43777151552290217,0.0,0.10000000000044001,0.10000000000044001,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999611393084876,27.0,0.281528649771834,0.2516479727076205,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 01:00:00,2692,peakcap_r0p97_eta10_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,1771.428571427807,0.0,0.3936507936506238,-0.3936507936506238,0.0,0.04412072187227839,0.04412072187227839,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000010877,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2516479727076205,0.2247795676308711,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 01:15:00,2693,peakcap_r0p97_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,1511.727677413155,0.0,0.33593948386959005,-0.33593948386959005,0.0,0.057711309781033726,0.057711309781033726,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2247795676308711,0.20184520204069767,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 01:30:00,2694,peakcap_r0p97_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,1243.5040170707216,0.0,0.2763342260157159,-0.2763342260157159,0.0,0.05960525785387416,0.05960525785387416,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.20184520204069767,0.18297157386795748,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 01:45:00,2695,peakcap_r0p97_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,967.9061652919615,0.0,0.21509025895376924,-0.21509025895376924,0.0,0.06124396706194665,0.06124396706194665,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.18297157386795748,0.16826797809775115,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 02:00:00,2696,peakcap_r0p97_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,686.1142743893415,0.0,0.152469838753187,-0.152469838753187,0.0,0.06262042020058223,0.06262042020058223,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.16826797809775115,0.15782583875862166,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 02:15:00,2697,peakcap_r0p97_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,399.3350205004798,0.0,0.08874111566677328,-0.08874111566677328,0.0,0.06372872308641372,0.06372872308641372,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15782583875862166,0.151718317437967,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 02:30:00,2698,peakcap_r0p97_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,108.79643641810526,0.0,0.024176985870690056,-0.024176985870690056,0.0,0.06456412979608322,0.06456412979608322,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.151718317437967,0.1499999999999892,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 02:45:00,2699,peakcap_r0p97_eta10_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16883.04547420351,95.52595436860507,0.0,0.021227989859690016,0.0,0.021227989859690016,0.021227989859690016,0.024176985870690056,0.045404975730380076,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.99933451455499,0.1499999999999892,0.151172144404246,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 03:00:00,2700,peakcap_r0p97_eta10_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16883.045474203493,95.52595436862119,0.0,0.021227989859693597,0.0,0.021227989859693597,3.58046925441613e-15,0.0,3.58046925441613e-15,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999334514554988,26.99646541685409,0.151172144404246,0.15234370273630088,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 03:15:00,2701,peakcap_r0p97_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.021227989859693597,0.0,0.021227989859693597,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99646541685409,26.990688657558476,0.15234370273630088,0.15226753088493275,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 03:30:00,2702,peakcap_r0p97_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16966.90254775425,11.668880817864611,0.0,0.0025930846261921357,0.0,0.0025930846261921357,0.0025930846261921357,0.0,0.0025930846261921357,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.990688657558476,26.982834005764126,0.15226753088493275,0.15234374084127908,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 03:45:00,2703,peakcap_r0p97_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0025930846261921357,0.0,0.0025930846261921357,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.982834005764126,26.972756980399364,0.15234374084127908,0.15226756897085844,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 04:00:00,2704,peakcap_r0p97_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000127,0.0,0,,0.0,0.0,,0.0,0.5,26.972756980399364,26.960585793898115,0.15226756897085844,0.15219143518637301,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 04:15:00,2705,peakcap_r0p97_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.960585793898115,26.946369631139167,0.15219143518637301,0.15211533946877984,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 04:30:00,2706,peakcap_r0p97_eta10_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000127,0.0,0,,0.0,0.0,,0.0,0.5,26.946369631139167,26.930166450407395,0.15211533946877984,0.15203928179904547,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 04:45:00,2707,peakcap_r0p97_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.930166450407395,26.91204273511467,0.15203928179904547,0.15196326215814596,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 05:00:00,2708,peakcap_r0p97_eta10_mpc_tes,mpc,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.91204273511467,26.892073209015358,0.15196326215814596,0.1518872805270669,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 05:15:00,2709,peakcap_r0p97_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.892073209015358,26.870340516135943,0.1518872805270669,0.15181133688680337,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 05:30:00,2710,peakcap_r0p97_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.870340516135943,26.846934866789343,0.15181133688680337,0.15173543121835997,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 05:45:00,2711,peakcap_r0p97_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.846934866789343,26.821953651189734,0.15173543121835997,0.1516595635027508,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 06:00:00,2712,peakcap_r0p97_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,133.92,133.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,18041.428571429245,18041.428571429245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8200649350649657,6.962522893242818,2591.220000000085,2591.220000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.821953651189734,26.787529593751028,0.1516595635027508,0.15158373372099945,20591.220000000085,1.1439566666666714,False,0,0,1
2025-07-29 06:15:00,2713,peakcap_r0p97_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,133.92,133.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,18041.428571429245,18041.428571429245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8200649350649657,6.962522893242818,2591.220000000085,2591.220000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000008396,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.787529593751024,26.75178943199804,0.15158373372099945,0.15150794185413896,20591.220000000085,1.1439566666666714,False,0,0,1
2025-07-29 06:30:00,2714,peakcap_r0p97_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,133.92,133.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,18041.428571429245,18041.428571429245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8200649350649657,6.962522893242818,2591.220000000085,2591.220000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.75178943199804,26.714849226922503,0.15150794185413896,0.1514321878832119,20591.220000000085,1.1439566666666714,False,0,0,1
2025-07-29 06:45:00,2715,peakcap_r0p97_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,133.92,133.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,18041.428571429245,18041.428571429245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8200649350649657,6.962522893242818,2591.220000000085,2591.220000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.714849226922503,26.676830386320134,0.1514321878832119,0.15135647178927028,20591.220000000085,1.1439566666666714,False,0,0,1
2025-07-29 07:00:00,2716,peakcap_r0p97_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,340.98,340.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,19684.76190476259,19684.76190476259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8947619047619358,7.034593359049839,2798.280000000086,2798.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.676830386320134,26.62553414373364,0.15135647178927028,0.15128079355337565,20798.280000000086,1.1554600000000048,False,0,0,1
2025-07-29 07:15:00,2717,peakcap_r0p97_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,340.98,340.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,19684.76190476259,19594.306018677835,90.45588608475376,0.0,0.02010130801883417,0.0,0.02010130801883417,0.02010130801883417,0.0,0.02010130801883417,0.1,2,14000.0,22000.0,0.8947619047619358,7.034593359049839,2798.280000000086,2798.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.62553414373364,26.574163764008325,0.15128079355337565,0.15238610500270547,20798.280000000086,1.1554600000000048,False,0,0,1
2025-07-29 07:30:00,2718,peakcap_r0p97_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,340.98,340.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,19684.76190476259,19273.435446942127,411.32645782046006,0.0,0.09140587951565779,0.0,0.09140587951565779,0.07130457149682362,0.0,0.07130457149682362,0.1,2,14000.0,22000.0,0.8947619047619358,7.034593359049839,2798.280000000086,2798.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.574163764008325,26.524577392761458,0.15238610500270547,0.15768000737174903,20798.280000000086,1.1554600000000048,False,0,0,1
2025-07-29 07:45:00,2719,peakcap_r0p97_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,340.98,340.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,19684.76190476259,19684.76190476259,0.0,0.0,0.0,0.0,0.0,0.09140587951565779,0.0,0.09140587951565779,0.1,2,14000.0,22000.0,0.8947619047619358,7.034593359049839,2798.280000000086,2798.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.524577392761458,26.471407038770998,0.15768000737174903,0.15760116736806318,20798.280000000086,1.1554600000000048,False,0,0,1
2025-07-29 08:00:00,2720,peakcap_r0p97_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,819.6,819.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17180.4,0.0,0.0,819.6,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.471407038770995,26.56553037754065,0.15760116736806318,0.15752236678437914,18000.0,1.0,False,0,0,0
2025-07-29 08:15:00,2721,peakcap_r0p97_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,819.6,819.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17180.4,0.0,0.0,819.6,20457.300000008396,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.56553037754065,26.658622765953375,0.15752236678437914,0.15744360560098697,18000.0,1.0,False,0,0,0
