timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-29 08:30:00,2722,peakcap_r0p97_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,819.6,819.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17180.4,0.0,0.0,819.6,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.658622765953375,26.750831748823522,0.15744360560098697,0.15736488379818647,18000.0,1.0,False,0,0,0
2025-07-29 08:45:00,2723,peakcap_r0p97_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,819.6,819.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17180.4,0.0,0.0,819.6,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.750831748823522,26.842305581577087,0.15736488379818647,0.15728620135628738,18000.0,1.0,False,0,0,0
2025-07-29 09:00:00,2724,peakcap_r0p97_eta10_mpc_tes,mpc,27.0,23.0,18000.0,1190.28,1190.28,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16809.72,0.0,0.0,1190.28,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.842305581577087,26.933192612680717,0.15728620135628738,0.15720755825560925,18000.0,1.0,False,0,0,0
2025-07-29 09:15:00,2725,peakcap_r0p97_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1190.28,1190.28,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,19010.493681714128,18560.493681714684,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.864113349168824,7.006353191087118,2713.3222038959793,2713.3222038959793,19523.04220389598,0.0,1523.0422038959794,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.933192612680717,26.884436962962226,0.15720755825560925,0.16300395447648144,20713.32220389598,1.1507401224386655,False,0,0,1
2025-07-29 09:30:00,2726,peakcap_r0p97_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1190.28,1190.28,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,20915.98315929983,20465.983159299834,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,8.187894806610529e-16,0.0,8.187894806610529e-16,0.1,2,14000.0,22000.0,0.9507265072409014,7.081968197750681,2953.4138780717767,2953.4138780717767,19763.133878071778,0.0,1763.1338780717767,0.0,20457.300000008396,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.884436962962226,26.821880867279454,0.16300395447648144,0.1687974524992432,20953.413878071777,1.1640785487817653,False,0,0,1
2025-07-29 09:45:00,2727,peakcap_r0p97_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1190.28,1190.28,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,16500.0,16050.000000000004,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19206.72,0.0,1206.72,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.821880867279454,26.793156284187397,0.1687974524992432,0.17458805377299355,20397.0,1.1331666666666667,False,0,0,1
2025-07-29 10:00:00,2728,peakcap_r0p97_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1411.2,1411.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,21636.94809867254,21186.948098672543,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9834976408487518,7.107467944098503,3044.2554604327415,3044.2554604327415,19633.05546043274,0.0,1633.0554604327415,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.793156284187397,26.726567672711543,0.17458805377299355,0.18037575974610703,21044.25546043274,1.1691253033573745,False,0,0,1
2025-07-29 10:15:00,2729,peakcap_r0p97_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,1411.2,1411.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09999999999999919,0.0,0.09999999999999919,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16588.8,0.0,0.0,1411.2,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.726567672711543,26.819896837682084,0.18037575974610703,0.18028557186623398,18000.0,1.0,False,0,0,0
2025-07-29 10:30:00,2730,peakcap_r0p97_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1411.2,1411.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,16500.000000000073,16500.00000000008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000033,6.883604505632039,2397.000000000011,2397.000000000011,18985.80000000001,0.0,985.8000000000109,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.81989683768208,26.789728983747864,0.18028557186623398,0.18019542908030078,20397.00000000001,1.1331666666666673,False,0,0,1
2025-07-29 10:45:00,2731,peakcap_r0p97_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1411.2,1411.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,21499.2945700493,21499.2945700493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9772406622749682,7.102717505525742,3026.911115826213,3026.911115826213,19615.711115826212,0.0,1615.711115826213,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.789728983747864,26.723147593912184,0.18019542908030087,0.18010533136576073,21026.911115826213,1.1681617286570118,False,0,0,1
2025-07-29 11:00:00,2732,peakcap_r0p97_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,1976.1,1976.1,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19113.9,0.0,1113.900000000002,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.723147593912184,26.657601531318704,0.18010533136576073,0.18589027870007785,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 11:15:00,2733,peakcap_r0p97_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,1976.1,1976.1,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19113.9,0.0,1113.900000000002,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.657601531318704,26.596965423289827,0.18589027870007785,0.19754733356072776,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 11:30:00,2734,peakcap_r0p97_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,1976.1,1976.1,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,22000.0,21100.000000000073,899.9999999999272,0.0,0.19999999999998383,0.0,0.19999999999998383,1.534883331544279e-14,0.0,1.534883331544279e-14,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19113.9,0.0,1113.900000000002,0.0,20457.300000008396,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.596965423289827,26.537956817548995,0.19754733356072776,0.20919855989394645,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 11:45:00,2735,peakcap_r0p97_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,1976.1,1976.1,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,22000.0,21100.000000000073,899.9999999999272,0.0,0.19999999999998383,0.0,0.19999999999998383,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19113.9,0.0,1113.900000000002,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.537956817548995,26.48068121694787,0.20919855989394645,0.22084396061399852,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 12:00:00,2736,peakcap_r0p97_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,1424.1,1424.1,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,22000.0,21173.21267239305,826.7873276069513,0.0,0.18373051724598918,0.0,0.18373051724598918,0.016269482753994646,0.0,0.016269482753994646,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19665.9,0.0,1665.9,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.48068121694787,26.424688436194543,0.22084396061399852,0.23152770652189342,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 12:15:00,2737,peakcap_r0p97_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,1424.1,1424.1,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,22000.0,20723.212672393052,1276.7873276069477,0.0,0.28373051724598836,0.0,0.28373051724598836,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19665.9,0.0,1665.9,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.42468843619454,26.373997547438368,0.23152770652189342,0.2480811105568343,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 12:30:00,2738,peakcap_r0p97_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,1424.1,1424.1,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,22000.0,21173.212672393052,826.7873276069477,0.0,0.18373051724598838,0.0,0.18373051724598838,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19665.9,0.0,1665.9,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.373997547438368,26.321924017962033,0.2480811105568343,0.25875123788975773,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 12:45:00,2739,peakcap_r0p97_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,1424.1,1424.1,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,22000.0,20723.212672393052,1276.7873276069477,0.0,0.28373051724598836,0.0,0.28373051724598836,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19665.9,0.0,1665.9,0.0,20457.300000008396,20457.300000000258,0.0,0,,0.0,0.0,,0.0,0.5,26.321924017962033,26.275313604953638,0.25875123788975773,0.2752910301590147,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 13:00:00,2740,peakcap_r0p97_eta10_mpc_tes,mpc,30.0,26.0,18000.0,1475.22,1475.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,22000.0,21173.212672393052,826.7873276069477,0.0,0.18373051724598838,0.0,0.18373051724598838,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19614.78,0.0,1614.78,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.275313604953638,26.227465870882824,0.2752910301590147,0.285947552532137,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 13:15:00,2741,peakcap_r0p97_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,1475.22,1475.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,22000.0,21623.212672393052,376.78732760694766,0.0,0.08373051724598837,0.0,0.08373051724598837,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19614.78,0.0,1614.78,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.227465870882824,26.17846003702127,0.285947552532137,0.29072374664407274,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 13:30:00,2742,peakcap_r0p97_eta10_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,1475.22,1475.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,22000.0,21762.81692727803,237.18307272197228,0.0,0.052707349493771614,0.0,0.052707349493771614,0.03102316775221676,0.0,0.03102316775221676,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19614.78,0.0,1614.78,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.17846003702127,26.130694506516118,0.29072374664407274,0.2936749415535098,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 13:45:00,2743,peakcap_r0p97_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,1475.22,1475.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.052707349493771614,0.0,0.052707349493771614,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19614.78,0.0,1614.78,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.130694506516118,26.083485767962983,0.2936749415535098,0.29352810408273305,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 14:00:00,2744,peakcap_r0p97_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,1036.08,1036.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20053.92,0.0,2053.92,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.083485767962983,26.038656017745982,0.29352810408273305,0.2933813400306917,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 14:15:00,2745,peakcap_r0p97_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,1036.08,1036.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20053.92,0.0,2053.92,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.038656017745982,25.99622927927812,0.2933813400306917,0.2932346493606764,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 14:30:00,2746,peakcap_r0p97_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,1036.08,1036.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,22000.0,21999.999999999985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20053.92,0.0,2053.92,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.99622927927812,25.956220230594752,0.2932346493606764,0.2930880320359961,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 14:45:00,2747,peakcap_r0p97_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,1036.08,1036.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20053.92,0.0,2053.92,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.956220230594752,25.92200913618614,0.2930880320359961,0.2988164880199781,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 15:00:00,2748,peakcap_r0p97_eta10_mpc_tes,mpc,33.0,29.0,18000.0,563.76,563.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,21452.857142857818,20552.85714285782,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,0.9751298701299008,7.10110264041668,3021.060000000085,3021.060000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000008396,20457.3000000001,0.0,0,,0.0,0.0,,0.0,0.5,25.92200913618614,25.897676406223663,0.2988164880199781,0.31041707977596805,21021.060000000085,1.1678366666666713,False,0,0,1
2025-07-29 15:15:00,2749,peakcap_r0p97_eta10_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,563.76,563.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,21452.857142857818,20102.85714285783,1349.999999999989,0.0,0.2999999999999976,0.0,0.2999999999999976,0.09999999999999842,0.0,0.09999999999999842,0.1,2,14000.0,22000.0,0.9751298701299008,7.10110264041668,3021.060000000085,3021.060000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.897676406223663,25.87906290347874,0.31041707977596805,0.3278868712360799,21021.060000000085,1.1678366666666713,False,0,0,1
2025-07-29 15:30:00,2750,peakcap_r0p97_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,563.76,563.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,21452.857142857818,20102.857142857814,1350.0000000000036,0.0,0.3000000000000008,0.0,0.3000000000000008,3.219646771412954e-15,0.0,3.219646771412954e-15,0.1,2,14000.0,22000.0,0.9751298701299008,7.10110264041668,3021.060000000085,3021.060000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000008396,20457.30000000023,0.0,0,,0.0,0.0,,0.0,0.5,25.87906290347874,25.862752005062664,0.3278868712360799,0.3453479278004619,21021.060000000085,1.1678366666666713,False,0,0,1
2025-07-29 15:45:00,2751,peakcap_r0p97_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,563.76,563.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,21452.857142857818,20552.857142857814,900.0000000000036,0.0,0.20000000000000082,0.0,0.20000000000000082,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9751298701299008,7.10110264041668,3021.060000000085,3021.060000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.862752005062664,25.845336894830798,0.3453479278004619,0.35692525383656176,21021.060000000085,1.1678366666666713,False,0,0,1
2025-07-29 16:00:00,2752,peakcap_r0p97_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,629.76,629.76,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,21976.66666666734,21526.66666666734,450.0,0.0,0.1,0.0,0.1,0.10000000000000081,0.0,0.10000000000000081,0.1,2,14000.0,22000.0,0.9989393939394245,7.118963242265047,3087.060000000085,3087.060000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000008396,20457.30000000034,0.0,0,,0.0,0.0,,0.0,0.5,25.845336894830798,25.822867017569582,0.35692525383656176,0.3626217912096435,21087.060000000085,1.171503333333338,False,0,0,1
2025-07-29 16:15:00,2753,peakcap_r0p97_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,629.76,629.76,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,21976.666666667337,21976.666666667337,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9989393939394244,7.118963242265046,3087.060000000085,3087.060000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000008396,20457.30000000023,0.0,0,,0.0,0.0,,0.0,0.5,25.822867017569582,25.79926197254973,0.3626217912096435,0.3624404803140387,21087.060000000085,1.171503333333338,False,0,0,1
2025-07-29 16:30:00,2754,peakcap_r0p97_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,629.76,629.76,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,21976.666666667337,21976.666666667337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9989393939394244,7.118963242265046,3087.060000000085,3087.060000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000008396,20457.30000000013,0.0,0,,0.0,0.0,,0.0,0.5,25.79926197254973,25.777856689796455,0.3624404803140387,0.3622592600738817,21087.060000000085,1.171503333333338,False,0,0,1
2025-07-29 16:45:00,2755,peakcap_r0p97_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,629.76,629.76,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,21976.666666667337,21976.66666666734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9989393939394244,7.118963242265046,3087.060000000085,3087.060000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.777856689796455,25.758583489211237,0.3622592600738817,0.36207813044384474,21087.060000000085,1.171503333333338,False,0,0,1
2025-07-29 17:00:00,2756,peakcap_r0p97_eta10_mpc_tes,mpc,36.0,32.0,18000.0,340.2,340.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,19678.57142857213,19678.571428572133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8944805194805513,7.034341886888835,2797.5000000000873,2797.5000000000873,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000008396,20457.300000000378,0.0,0,,0.0,0.0,,0.0,0.5,25.758583489211237,25.758602171370136,0.3620781304438448,0.36189709137862286,20797.500000000087,1.1554166666666714,False,0,0,1
2025-07-29 17:15:00,2757,peakcap_r0p97_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,340.2,340.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,19678.57142857329,19678.57142857212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8944805194806041,7.034341886888875,2797.5000000002365,2797.5000000002365,20457.300000000236,0.0,2457.3000000002367,0.0,20457.300000008396,20457.300000000236,1.4915713109076023e-10,0,,0.0,0.0,,0.0,0.5,25.758602171370136,25.7604962438063,0.3618970913786229,0.3617161428329489,20797.500000000236,1.1554166666666799,False,0,0,1
2025-07-29 17:30:00,2758,peakcap_r0p97_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,340.2,340.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,19678.571428572122,19678.571428572122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8944805194805511,7.034341886888832,2797.5000000000873,2797.5000000000873,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000008396,20457.30000000159,0.0,0,,0.0,0.0,,0.0,0.5,25.7604962438063,25.764174864949645,0.36171614283293363,0.3615352847615172,20797.500000000087,1.1554166666666714,False,0,0,1
2025-07-29 17:45:00,2759,peakcap_r0p97_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,340.2,340.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,19678.571428572122,19678.571428572122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8944805194805511,7.034341886888832,2797.5000000000873,2797.5000000000873,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000008396,20457.300000001454,0.0,0,,0.0,0.0,,0.0,0.5,25.764174864949645,25.769540016879642,0.3615352847615172,0.36135451711913646,20797.500000000087,1.1554166666666714,False,0,0,1
2025-07-29 18:00:00,2760,peakcap_r0p97_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,36.18,36.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,17265.714285714974,17265.714285714974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.784805194805226,6.924344404492666,2493.480000000087,2493.480000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000008396,20457.300000001236,0.0,0,,0.0,0.0,,0.0,0.5,25.769540016879642,25.79458335100688,0.36135451711913646,0.36117383986057694,20493.480000000087,1.1385266666666716,False,0,0,1
2025-07-29 18:15:00,2761,peakcap_r0p97_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,36.18,36.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17265.714285714974,17265.714285714974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.784805194805226,6.924344404492666,2493.480000000087,2493.480000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000008396,20457.300000000352,0.0,0,,0.0,0.0,,0.0,0.5,25.79458335100688,25.82099555601702,0.36117383986057694,0.36099325294064666,20493.480000000087,1.1385266666666716,False,0,0,1
2025-07-29 18:30:00,2762,peakcap_r0p97_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,36.18,36.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,17265.714285714974,17265.714285714974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.784805194805226,6.924344404492666,2493.480000000087,2493.480000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000008396,20457.30000000015,0.0,0,,0.0,0.0,,0.0,0.5,25.82099555601702,25.848660274106393,0.36099325294064666,0.36081275631417636,20493.480000000087,1.1385266666666716,False,0,0,1
2025-07-29 18:45:00,2763,peakcap_r0p97_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,36.18,36.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,17265.714285714974,17265.714285714974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.784805194805226,6.924344404492666,2493.480000000087,2493.480000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000008396,20457.300000004056,0.0,0,,0.0,0.0,,0.0,0.5,25.848660274106393,25.877455802336893,0.36081275631417636,0.3606323499360193,20493.480000000087,1.1385266666666716,False,0,0,1
2025-07-29 19:00:00,2764,peakcap_r0p97_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.300000008396,20457.30000000016,0.0,0,,0.0,0.0,,0.0,0.5,25.877455802336893,26.03674847082647,0.3606323499360193,0.3604520337610513,18000.0,1.0,False,0,0,0
2025-07-29 19:15:00,2765,peakcap_r0p97_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.300000008396,20457.300000000218,0.0,0,,0.0,0.0,,0.0,0.5,26.03674847082647,26.1961862157048,0.3604520337610513,0.3602718077441708,18000.0,1.0,False,0,0,0
2025-07-29 19:30:00,2766,peakcap_r0p97_eta10_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.1961862157048,26.355638602463717,0.3602718077441708,0.3600916718402987,18000.0,1.0,False,0,0,0
2025-07-29 19:45:00,2767,peakcap_r0p97_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.300000008396,20457.300000000683,0.0,0,,0.0,0.0,,0.0,0.5,26.355638602463713,26.514972027195316,0.3600916718402987,0.3599116260043786,18000.0,1.0,False,0,0,0
2025-07-29 20:00:00,2768,peakcap_r0p97_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.514972027195316,26.54671102046531,0.3599116260043786,0.3597316701913764,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 20:15:00,2769,peakcap_r0p97_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000167,0.0,0,,0.0,0.0,,0.0,0.5,26.54671102046531,26.57877298847451,0.3597316701913764,0.35955180435628076,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 20:30:00,2770,peakcap_r0p97_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.57877298847451,26.61101436877141,0.35955180435628076,0.35937202845410265,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 20:45:00,2771,peakcap_r0p97_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000167,0.0,0,,0.0,0.0,,0.0,0.5,26.61101436877141,26.64329086589208,0.35937202845410265,0.35919234243987563,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 21:00:00,2772,peakcap_r0p97_eta10_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000203,0.0,0,,0.0,0.0,,0.0,0.5,26.64329086589208,26.675458069057143,0.35919234243987563,0.3590127462686557,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 21:15:00,2773,peakcap_r0p97_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.57142857253,16978.57142857253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532968,6.909441838022048,2457.3000000001375,2457.3000000001375,20457.300000000138,0.0,2457.3000000001375,0.0,20457.300000008396,20457.30000000014,5.093170329928398e-11,0,,0.0,0.0,,0.0,0.5,26.675458069057143,26.707372070363707,0.3590127462686557,0.3588332398955214,20457.300000000138,1.1365166666666744,False,0,0,1
2025-07-29 21:30:00,2774,peakcap_r0p97_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428572643,16978.571428572643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533019,6.909441838022054,2457.300000000152,2457.300000000152,20457.300000000152,0.0,2457.300000000152,0.0,20457.300000008396,20457.30000000016,6.548361852765083e-11,0,,0.0,0.0,,0.0,0.5,26.707372070363707,26.73889008082498,0.3588332398955214,0.35865382327557366,20457.300000000152,1.136516666666675,False,0,0,1
2025-07-29 21:45:00,2775,peakcap_r0p97_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.73889008082498,26.769871041619655,0.35865382327557366,0.3584744963639359,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 22:00:00,2776,peakcap_r0p97_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.769871041619655,26.80017622793351,0.3584744963639359,0.35829525911575394,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 22:15:00,2777,peakcap_r0p97_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.80017622793351,26.82966984280755,0.35829525911575394,0.3581161114861961,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 22:30:00,2778,peakcap_r0p97_eta10_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.82966984280755,26.858219598449725,0.3581161114861961,0.357937053430453,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 22:45:00,2779,peakcap_r0p97_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.858219598449725,26.88569728252088,0.357937053430453,0.3577580849037378,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 23:00:00,2780,peakcap_r0p97_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.88569728252088,26.91197930697013,0.3577580849037378,0.35757920586128594,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 23:15:00,2781,peakcap_r0p97_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.91197930697013,26.936947237069344,0.35757920586128594,0.35740041625835534,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 23:30:00,2782,peakcap_r0p97_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,129.2342236934113,0.0,0.028718716376313624,-0.028718716376313624,0.0,0.028718716376313624,0.028718716376313624,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.936947237069344,26.959519041703665,0.35740041625835534,0.3552707162964005,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 23:45:00,2783,peakcap_r0p97_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,579.2342236944278,0.0,0.1287187163765395,-0.1287187163765395,0.0,0.10000000000022588,0.10000000000022588,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.959519041703665,26.977187798204497,0.3552707162964005,0.34634860292354175,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 00:00:00,2784,peakcap_r0p97_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428574272,16978.571428574272,0.0,1029.2342236944278,0.0,0.2287187163765395,-0.2287187163765395,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.771753246753376,6.909441838022901,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.977187798204497,26.989872428312626,0.34634860292354175,0.33063747234649987,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 00:15:00,2785,peakcap_r0p97_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,1479.2342236884306,0.0,0.3287187163752068,-0.3287187163752068,0.0,0.09999999999866727,0.09999999999866727,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.989872428312626,26.99749877477104,0.33063747234649987,0.30814071907396745,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 00:30:00,2786,peakcap_r0p97_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,1929.2342236939505,0.0,0.42871871637643344,-0.42871871637643344,0.0,0.10000000000122666,0.10000000000122666,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99749877477104,27.0,0.30814071907396745,0.27886173591711844,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 00:45:00,2787,peakcap_r0p97_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,2021.4946200162437,0.0,0.4492210266702764,-0.4492210266702764,0.0,0.020502310293842974,0.020502310293842974,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.27886173591711844,0.24820457225905962,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 01:00:00,2788,peakcap_r0p97_eta10_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,1771.4285714278874,0.0,0.39365079365064165,-0.39365079365064165,0.0,0.05557023301963476,0.05557023301963476,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.24820457225905962,0.22133788888253325,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 01:15:00,2789,peakcap_r0p97_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,1511.727677413155,0.0,0.33593948386959005,-0.33593948386959005,0.0,0.0577113097810516,0.0577113097810516,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.22133788888253325,0.198405244131734,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 01:30:00,2790,peakcap_r0p97_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,1243.5040170707216,0.0,0.2763342260157159,-0.2763342260157159,0.0,0.05960525785387416,0.05960525785387416,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.198405244131734,0.1795333359379483,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 01:45:00,2791,peakcap_r0p97_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,967.9061652919615,0.0,0.21509025895376924,-0.21509025895376924,0.0,0.06124396706194665,0.06124396706194665,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1795333359379483,0.16483145928670695,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 02:00:00,2792,peakcap_r0p97_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,686.1142743893415,0.0,0.152469838753187,-0.152469838753187,0.0,0.06262042020058223,0.06262042020058223,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.16483145928670695,0.15439103820698297,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 02:15:00,2793,peakcap_r0p97_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,399.3350205004798,0.0,0.08874111566677328,-0.08874111566677328,0.0,0.06372872308641372,0.06372872308641372,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15439103820698297,0.14828523428660412,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 02:30:00,2794,peakcap_r0p97_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,108.79643641810526,0.0,0.024176985870690056,-0.024176985870690056,0.0,0.06456412979608322,0.06456412979608322,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.14828523428660412,0.146568633390202,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 02:45:00,2795,peakcap_r0p97_eta10_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16794.31408153581,184.2573470363059,0.0,0.04094607711917909,0.0,0.04094607711917909,0.04094607711917909,0.024176985870690056,0.06512306298986914,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.146568633390202,0.1489009311042587,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 03:00:00,2796,peakcap_r0p97_eta10_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16794.31408153581,184.25734703630587,0.0,0.04094607711917908,0.0,0.04094607711917908,6.938893903907228e-18,0.0,6.938893903907228e-18,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,26.99779264438848,0.1489009311042587,0.15123206266945835,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 03:15:00,2797,peakcap_r0p97_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.57142857211,16893.467103284605,85.10432528750786,0.0,0.018912072286112858,0.0,0.018912072286112858,0.022034004833066223,0.0,0.022034004833066223,0.1,2,14000.0,22000.0,0.7717532467532778,6.909441838022022,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99779264438848,26.992646701877646,0.15123206266945835,0.15226753088493278,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 03:30:00,2798,peakcap_r0p97_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.57142857213,0.0,0.0,0.0,0.0,0.0,0.018912072286112858,0.0,0.018912072286112858,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000008396,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.992646701877646,26.984693519477865,0.15226753088493278,0.15219139711949012,20457.300000000087,1.1365166666666715,False,0,0,1
