timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-01 22:45:00,91,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000447,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.74851292502231,26.776607709131497,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-01 23:00:00,92,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000447,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.776607709131497,26.803503362431062,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-01 23:15:00,93,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000447,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.803503362431062,26.829081469718307,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-01 23:30:00,94,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000447,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.829081469718307,26.853229275971678,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-01 23:45:00,95,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000447,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.853229275971678,26.87584016908246,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 00:00:00,96,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000447,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.87584016908246,26.896814136282124,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 00:15:00,97,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000447,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.896814136282124,26.91605819231087,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 00:30:00,98,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000447,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.91605819231087,26.933486777493876,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 00:45:00,99,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000447,20457.300000000527,0.0,0,,0.0,0.0,,0.0,0.5,26.933486777493876,26.949022124020594,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 01:00:00,100,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000447,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.949022124020594,26.962594588858686,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 01:15:00,101,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000447,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.962594588858686,26.974142951876953,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 01:30:00,102,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000447,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.974142951876953,26.983614677900675,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 01:45:00,103,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000447,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.983614677900675,26.99096614157717,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 02:00:00,104,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000447,20457.300000000134,0.0,0,,0.0,0.0,,0.0,0.5,26.99096614157717,26.99616281408872,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 02:15:00,105,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000447,20457.30000000026,0.0,0,,0.0,0.0,,0.0,0.5,26.99616281408872,26.999179410913225,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 02:30:00,106,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000447,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999179410913225,26.99999999999997,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 02:45:00,107,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000447,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99999999999997,26.998618069897198,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 03:00:00,108,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000447,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.998618069897194,26.99503655753973,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 03:15:00,109,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000447,20457.30000000012,0.0,0,,0.0,0.0,,0.0,0.5,26.99503655753973,26.989267835577763,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 03:30:00,110,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000447,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.989267835577763,26.98133365930092,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 03:45:00,111,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000447,20457.30000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.98133365930092,26.971265073385013,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 04:00:00,112,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000447,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.971265073385013,26.95910227886072,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 04:15:00,113,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000447,20457.30000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.95910227886072,26.944894460873854,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 04:30:00,114,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000447,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.944894460873854,26.928699577974825,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 04:45:00,115,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000447,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.928699577974825,26.910584113839533,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 05:00:00,116,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,17032.38095238163,17032.38095238163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7741991341991651,6.912267845354469,2464.0800000000854,2464.0800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000000447,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.910584113839533,26.890219221056324,0.5,0.5,20464.080000000085,1.136893333333338,False,0,0,1
2025-07-02 05:15:00,117,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,17032.38095238163,17032.38095238163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7741991341991651,6.912267845354469,2464.0800000000854,2464.0800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000000447,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.890219221056324,26.86809338543061,0.5,0.5,20464.080000000085,1.136893333333338,False,0,0,1
2025-07-02 05:30:00,118,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,17032.38095238163,17032.38095238163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7741991341991651,6.912267845354469,2464.0800000000854,2464.0800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000000447,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.86809338543061,26.844296804765655,0.5,0.5,20464.080000000085,1.136893333333338,False,0,0,1
2025-07-02 05:45:00,119,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,17032.380952381634,17032.380952381634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7741991341991652,6.912267845354471,2464.0800000000854,2464.0800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000000447,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.844296804765655,26.81892685683636,0.5,0.5,20464.080000000085,1.136893333333338,False,0,0,1
2025-07-02 06:00:00,120,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,17930.476190476864,17930.476190476864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8150216450216756,6.957239601463686,2577.2400000000853,2577.2400000000853,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000000447,20457.300000000152,0.0,0,,0.0,0.0,,0.0,0.5,26.81892685683636,26.785351967973035,0.5,0.5,20577.240000000085,1.1431800000000047,False,0,0,1
2025-07-02 06:15:00,121,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,17930.476190476867,17930.476190476867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8150216450216758,6.957239601463687,2577.2400000000853,2577.2400000000853,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000000447,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.785351967973032,26.750456198222192,0.5,0.5,20577.240000000085,1.1431800000000047,False,0,0,1
2025-07-02 06:30:00,122,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,17930.476190476867,17930.476190476867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8150216450216758,6.957239601463687,2577.2400000000853,2577.2400000000853,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000000447,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.750456198222192,26.714355635443788,0.5,0.5,20577.240000000085,1.1431800000000047,False,0,0,1
2025-07-02 06:45:00,123,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,17930.476190476867,17930.476190476867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8150216450216758,6.957239601463687,2577.2400000000853,2577.2400000000853,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000000447,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.714355635443788,26.677171714150628,0.5,0.5,20577.240000000085,1.1431800000000047,False,0,0,1
2025-07-02 07:00:00,124,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,19596.666666667363,19596.666666667363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8907575757576074,7.031001466237109,2787.1800000000876,2787.1800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000000447,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.677171714150628,26.626534265880803,0.5,0.5,20787.180000000088,1.154843333333338,False,0,0,1
2025-07-02 07:15:00,125,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,19596.666666667363,19596.666666667363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8907575757576074,7.031001466237109,2787.1800000000876,2787.1800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000000447,20457.300000000127,0.0,0,,0.0,0.0,,0.0,0.5,26.626534265880803,26.575140555608492,0.5,0.5,20787.180000000088,1.154843333333338,False,0,0,1
2025-07-02 07:30:00,126,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,19596.666666667363,19596.666666667363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8907575757576074,7.031001466237109,2787.1800000000876,2787.1800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000000447,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.575140555608492,26.523124455760936,0.5,0.5,20787.180000000088,1.154843333333338,False,0,0,1
2025-07-02 07:45:00,127,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,19596.666666667363,19596.666666667363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8907575757576074,7.031001466237109,2787.1800000000876,2787.1800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000000447,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.523124455760936,26.47062298882682,0.5,0.5,20787.180000000088,1.154843333333338,False,0,0,1
2025-07-02 08:00:00,128,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,16499.99999999965,16499.99999999965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999841,6.88360450563202,2396.9999999999563,2396.9999999999563,19948.559999999958,0.0,1948.5599999999563,0.0,20457.300000000447,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.470622988826815,26.44100073787741,0.5,0.5,20396.999999999956,1.1331666666666642,False,0,0,1
2025-07-02 08:15:00,129,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,20457.300000000447,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.44100073787741,26.53479360551324,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 08:30:00,130,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,20457.300000000447,20457.300000000116,0.0,0,,0.0,0.0,,0.0,0.5,26.53479360551324,26.627699127410864,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 08:45:00,131,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,20457.300000000447,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.627699127410864,26.719865581159876,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 09:00:00,132,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,20457.300000000447,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.719865581159876,26.81144133726585,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 09:15:00,133,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,20457.300000000447,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.81144133726585,26.90257424108443,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 09:30:00,134,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,20457.300000000447,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.90257424108443,26.993410996906967,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 09:45:00,135,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19796.64,0.0,1796.6399999999999,0.0,20457.300000000447,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.993410996906967,26.960346556835756,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 10:00:00,136,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,21977.953391322793,21977.953391322793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9989978814237633,7.119006176111019,3087.2221273066716,3087.2221273066716,20439.942127306673,0.0,2439.942127306672,0.0,20457.300000000447,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.960346556835756,26.886884960381376,0.5,0.5,21087.22212730667,1.1715123404059262,False,0,0,1
2025-07-02 10:15:00,137,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,16499.999999999993,16499.999999999993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999997,6.883604505632037,2397.0,2397.0,19749.72,0.0,1749.72,0.0,20457.300000000447,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.886884960381376,26.85556234060877,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 10:30:00,138,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19749.72,0.0,1749.72,0.0,20457.300000000447,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.855562340608767,26.825193868220587,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 10:45:00,139,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,16591.272495060115,16591.272495060115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7541487497754598,6.888632008161116,2408.500334377575,2408.500334377575,19761.220334377576,0.0,1761.2203343775752,0.0,20457.300000000447,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.825193868220587,26.795223153972167,0.5,0.5,20408.500334377575,1.1338055741320876,False,0,0,1
2025-07-02 11:00:00,140,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,21235.714285714985,21235.714285714985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.965259740259772,7.093467710764058,2993.700000000088,2993.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000000447,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.795223153972167,26.731628809210488,0.5,0.5,20993.700000000088,1.1663166666666716,False,0,0,1
2025-07-02 11:15:00,141,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,21235.714285714985,21235.714285714985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.965259740259772,7.093467710764058,2993.700000000088,2993.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000000447,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.731628809210488,26.669558440600607,0.5,0.5,20993.700000000088,1.1663166666666716,False,0,0,1
2025-07-02 11:30:00,142,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,21235.714285714985,21235.714285714985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.965259740259772,7.093467710764058,2993.700000000088,2993.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000000447,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.669558440600607,26.60912364199454,0.5,0.5,20993.700000000088,1.1663166666666716,False,0,0,1
2025-07-02 11:45:00,143,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,21235.714285714985,21235.714285714985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.965259740259772,7.093467710764058,2993.700000000088,2993.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000000447,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.60912364199454,26.550429870863045,0.5,0.5,20993.700000000088,1.1663166666666716,False,0,0,1
2025-07-02 12:00:00,144,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,21350.00000000068,21350.00000000068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9704545454545763,7.09750340746653,3008.100000000086,3008.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000447,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.550429870863045,26.49271884897439,0.5,0.5,21008.100000000086,1.1671166666666715,False,0,0,1
2025-07-02 12:15:00,145,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,21350.00000000068,21350.00000000068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9704545454545763,7.09750340746653,3008.100000000086,3008.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000447,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.492718848974388,26.436944384189275,0.5,0.5,21008.100000000086,1.1671166666666715,False,0,0,1
2025-07-02 12:30:00,146,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,21350.000000000684,21350.000000000684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9704545454545765,7.097503407466532,3008.100000000086,3008.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000447,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.436944384189275,26.383190873799162,0.5,0.5,21008.100000000086,1.1671166666666715,False,0,0,1
2025-07-02 12:45:00,147,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,21350.00000000068,21350.00000000068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9704545454545763,7.09750340746653,3008.100000000086,3008.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000447,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.383190873799162,26.331534929769628,0.5,0.5,21008.100000000086,1.1671166666666715,False,0,0,1
2025-07-02 13:00:00,148,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,20258.86082729151,20258.86082729151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9208573103314324,7.057320641635781,2870.6164642387303,2870.6164642387303,20333.31646423873,0.0,2333.31646423873,0.0,20457.300000000447,20457.30000000012,0.0,0,,0.0,0.0,,0.0,0.5,26.331534929769628,26.290228589584988,0.5,0.5,20870.61646423873,1.1594786924577072,False,0,0,1
2025-07-02 13:15:00,149,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,21242.857142857825,21242.857142857825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9655844155844466,7.093721078894415,2994.600000000086,2994.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000447,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.290228589584988,26.24372238190225,0.5,0.5,20994.600000000086,1.1663666666666714,False,0,0,1
2025-07-02 13:30:00,150,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,21242.85714285783,21242.85714285783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9655844155844467,7.093721078894417,2994.600000000086,2994.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000447,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.24372238190225,26.19948944909029,0.5,0.5,20994.600000000086,1.1663666666666714,False,0,0,1
2025-07-02 13:45:00,151,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,21242.857142857825,21242.857142857825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9655844155844466,7.093721078894415,2994.600000000086,2994.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000447,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.19948944909029,26.15757231041374,0.5,0.5,20994.600000000086,1.1663666666666714,False,0,0,1
2025-07-02 14:00:00,152,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,20633.33333333402,20633.33333333402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9378787878788191,7.071537916695252,2917.8000000000866,2917.8000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000447,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.15757231041374,26.122575823395447,0.5,0.5,20917.800000000087,1.1621000000000048,False,0,0,1
2025-07-02 14:15:00,153,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,20633.33333333402,20633.33333333402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9378787878788191,7.071537916695252,2917.8000000000866,2917.8000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000447,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.122575823395447,26.0899270360208,0.5,0.5,20917.800000000087,1.1621000000000048,False,0,0,1
2025-07-02 14:30:00,154,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,20633.33333333402,20633.33333333402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9378787878788191,7.071537916695252,2917.8000000000866,2917.8000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000447,20457.30000000014,0.0,0,,0.0,0.0,,0.0,0.5,26.0899270360208,26.059640937455754,0.5,0.5,20917.800000000087,1.1621000000000048,False,0,0,1
2025-07-02 14:45:00,155,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,20633.333333334023,20633.333333334023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9378787878788193,7.071537916695253,2917.8000000000866,2917.8000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000447,20457.300000000112,0.0,0,,0.0,0.0,,0.0,0.5,26.059640937455754,26.031723101571046,0.5,0.5,20917.800000000087,1.1621000000000048,False,0,0,1
2025-07-02 15:00:00,156,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,18786.19047619115,18786.19047619115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8539177489177795,6.996562637777389,2685.060000000085,2685.060000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000000447,20457.300000000196,0.0,0,,0.0,0.0,,0.0,0.5,26.031723101571046,26.020023230553278,0.5,0.5,20685.060000000085,1.1491700000000047,False,0,0,1
2025-07-02 15:15:00,157,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,18786.19047619115,18786.19047619115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8539177489177795,6.996562637777389,2685.060000000085,2685.060000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000000447,20457.300000000134,0.0,0,,0.0,0.0,,0.0,0.5,26.020023230553278,26.0105965269215,0.5,0.5,20685.060000000085,1.1491700000000047,False,0,0,1
2025-07-02 15:30:00,158,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,18786.19047619115,18786.19047619115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8539177489177795,6.996562637777389,2685.060000000085,2685.060000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000000447,20457.300000000167,0.0,0,,0.0,0.0,,0.0,0.5,26.010596526921496,26.003420751873556,0.5,0.5,20685.060000000085,1.1491700000000047,False,0,0,1
2025-07-02 15:45:00,159,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,18786.19047619115,18786.19047619115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8539177489177795,6.996562637777389,2685.060000000085,2685.060000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000000447,20457.30000000014,0.0,0,,0.0,0.0,,0.0,0.5,26.003420751873556,25.998464379940877,0.5,0.5,20685.060000000085,1.1491700000000047,False,0,0,1
2025-07-02 16:00:00,160,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,85.14,85.14,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,17654.285714286398,17654.285714286398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8024675324675635,6.9438357303558,2542.440000000086,2542.440000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000000447,20457.30000000057,0.0,0,,0.0,0.0,,0.0,0.5,25.998464379940877,26.004176017718773,0.5,0.5,20542.440000000086,1.1412466666666714,False,0,0,1
2025-07-02 16:15:00,161,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,85.14,85.14,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,17654.285714286398,17654.285714286398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8024675324675635,6.9438357303558,2542.440000000086,2542.440000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000000447,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.004176017718773,26.01196896671594,0.5,0.5,20542.440000000086,1.1412466666666714,False,0,0,1
2025-07-02 16:30:00,162,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,85.14,85.14,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,17654.285714286398,17654.285714286398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8024675324675635,6.9438357303558,2542.440000000086,2542.440000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000000447,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.01196896671594,26.021785064263337,0.5,0.5,20542.440000000086,1.1412466666666714,False,0,0,1
2025-07-02 16:45:00,163,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,85.14,85.14,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,17654.28571428637,17654.28571428637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8024675324675622,6.943835730355799,2542.4400000000824,2542.4400000000824,20457.300000000083,0.0,2457.3000000000825,0.0,20457.300000000447,20457.300000000265,0.0,0,,0.0,0.0,,0.0,0.5,26.021785064263337,26.0335576237146,0.5,0.5,20542.440000000082,1.1412466666666712,False,0,0,1
2025-07-02 17:00:00,164,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20347.14,0.0,2347.14,0.0,20457.300000000447,20457.30000000044,0.0,0,,0.0,0.0,,0.0,0.5,26.0335576237146,26.055868862081205,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 17:15:00,165,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16499.999999999993,16499.999999999993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999997,6.883604505632037,2397.0,2397.0,20347.14,0.0,2347.14,0.0,20457.300000000447,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.055868862081205,26.07993009509641,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 17:30:00,166,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16500.000000000477,16500.000000000477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000216,6.883604505632071,2397.000000000058,2397.000000000058,20347.140000000058,0.0,2347.140000000058,0.0,20457.300000000447,20457.300000002037,0.0,0,,0.0,0.0,,0.0,0.5,26.07993009509641,26.105651186540534,0.5,0.5,20397.00000000006,1.13316666666667,False,0,0,1
2025-07-02 17:45:00,167,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20347.14,0.0,2347.14,0.0,20457.300000000447,20457.30000000188,0.0,0,,0.0,0.0,,0.0,0.5,26.105651186540534,26.13293481987587,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 18:00:00,168,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16499.99999999945,16499.99999999945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.749999999999975,6.883604505632009,2396.999999999931,2396.999999999931,20396.81999999993,0.0,2396.819999999931,0.0,20457.300000000447,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.13293481987587,26.161676915379118,0.5,0.5,20396.99999999993,1.1331666666666629,False,0,0,1
2025-07-02 18:15:00,169,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16922.42799189696,16922.42799189696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7692012723589526,6.906476584696545,2450.2259269790156,2450.2259269790156,20450.045926979015,0.0,2450.045926979016,0.0,20457.300000000447,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.161676915379118,26.188598866293297,0.5,0.5,20450.225926979016,1.1361236626099454,False,0,0,1
2025-07-02 18:30:00,170,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16980.000000000127,16980.000000000127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7718181818181876,6.909517066263003,2457.4800000000178,2457.4800000000178,20457.300000000017,0.0,2457.300000000018,0.0,20457.300000000447,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.188598866293297,26.216338672905227,0.5,0.5,20457.480000000018,1.1365266666666676,False,0,0,1
2025-07-02 18:45:00,171,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16979.99999998001,16979.99999998001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7718181818172731,6.909517066261946,2457.479999997482,2457.479999997482,20457.29999999748,0.0,2457.2999999974822,0.0,20457.300000000447,20457.300000001414,0.0,0,,0.0,0.0,,0.0,0.5,26.216338672905227,26.245208867285495,0.5,0.5,20457.479999997482,1.1365266666665268,False,0,0,1
2025-07-02 19:00:00,172,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16499.99999999997,16499.99999999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999987,6.8836045056320385,2396.9999999999964,2396.9999999999964,20396.999999999996,0.0,2396.9999999999964,0.0,20457.300000000447,20457.3000000012,0.0,0,,0.0,0.0,,0.0,0.5,26.245208867285495,26.278682924784736,0.5,0.5,20396.999999999996,1.1331666666666664,False,0,0,1
