timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-14 06:45:00,1275,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,116.52,116.52,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,17903.333333334023,17903.333333334023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8137878787879101,6.95593838470966,2573.820000000087,2573.820000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.712776236356483,26.675804770611762,0.5,0.5,20573.820000000087,1.1429900000000048,False,0,0,1
2025-07-14 07:00:00,1276,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,293.52,293.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,19308.095238095928,19308.095238095928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.877640692640724,7.019032593225044,2750.820000000087,2750.820000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.675804770611762,26.62733929711363,0.5,0.5,20750.820000000087,1.1528233333333382,False,0,0,1
2025-07-14 07:15:00,1277,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,293.52,293.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,19308.095238095928,19308.095238095928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.877640692640724,7.019032593225044,2750.820000000087,2750.820000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.62733929711363,26.57810534425492,0.5,0.5,20750.820000000087,1.1528233333333382,False,0,0,1
2025-07-14 07:30:00,1278,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,293.52,293.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,19308.095238095928,19308.095238095928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.877640692640724,7.019032593225044,2750.820000000087,2750.820000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.57810534425492,26.52823685318551,0.5,0.5,20750.820000000087,1.1528233333333382,False,0,0,1
2025-07-14 07:45:00,1279,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,293.52,293.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,19308.095238095928,19308.095238095928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.877640692640724,7.019032593225044,2750.820000000087,2750.820000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.52823685318551,26.47787091473017,0.5,0.5,20750.820000000087,1.1528233333333382,False,0,0,1
2025-07-14 08:00:00,1280,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,898.2,898.2,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17101.8,0.0,0.0,898.2,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.477870914730165,26.57195789419755,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 08:15:00,1281,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,898.2,898.2,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17101.8,0.0,0.0,898.2,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.57195789419755,26.665014127829078,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 08:30:00,1282,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,898.2,898.2,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17101.8,0.0,0.0,898.2,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.665014127829078,26.757187159288677,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 08:45:00,1283,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,898.2,898.2,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17101.8,0.0,0.0,898.2,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.757187159288677,26.848625242858375,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 09:00:00,1284,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,1465.56,1465.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16534.44,0.0,0.0,1465.56,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.848625242858375,26.939476725867298,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 09:15:00,1285,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1465.56,1465.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,18798.634900401994,18798.634900401994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.854483404563727,6.997111218315329,2686.6279974506506,2686.6279974506506,19221.06799745065,0.0,1221.0679974506506,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.939476725867298,26.88889966887198,0.5,0.5,20686.62799745065,1.1492571109694807,False,0,0,1
2025-07-14 09:30:00,1286,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1465.56,1465.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,21754.504203199875,21754.504203199875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9888411001454488,7.1114821731385005,3059.067529603184,3059.067529603184,19593.507529603183,0.0,1593.5075296031841,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.88889966887198,26.816654562639208,0.5,0.5,21059.067529603184,1.1699481960890659,False,0,0,1
2025-07-14 09:45:00,1287,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1465.56,1465.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16534.44,0.0,0.0,1465.56,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.816654562639208,26.90833437751075,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 10:00:00,1288,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1659.9,1659.9,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16340.1,0.0,0.0,1659.9,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.90833437751075,26.999999999999996,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 10:15:00,1289,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,1659.9,1659.9,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.883604505632046,2396.999999999998,2396.999999999998,18737.1,0.0,737.0999999999981,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,26.968041108129537,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-14 10:30:00,1290,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,1659.9,1659.9,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,21375.70619148806,21375.70619148806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9716230087040028,7.098405836257945,3011.3389801274952,3011.3389801274952,19351.438980127496,0.0,1351.4389801274951,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.968041108129533,26.900472146237888,0.5,0.5,21011.338980127497,1.1672966100070832,False,0,0,1
2025-07-14 10:45:00,1291,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,1659.9,1659.9,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,19527.260582748673,19527.260582748673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8876027537613034,7.028151370629014,2778.4348334263323,2778.4348334263323,19118.534833426333,0.0,1118.5348334263322,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.900472146237888,26.848058081017957,0.5,0.5,20778.434833426334,1.1543574907459075,False,0,0,1
2025-07-14 11:00:00,1292,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,1065.24,1065.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20024.76,0.0,2024.76,0.0,20457.3000000025,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.848058081017957,26.778434396934507,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 11:15:00,1293,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,1065.24,1065.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,21999.999999999884,21999.999999999884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999947,7.119741100323621,3089.9999999999854,3089.9999999999854,20024.759999999984,0.0,2024.7599999999854,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.778434396934507,26.710368604036542,0.5,0.5,21089.999999999985,1.171666666666666,False,0,0,1
2025-07-14 11:30:00,1294,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,1065.24,1065.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20024.76,0.0,2024.76,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.710368604036542,26.64397210540401,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 11:45:00,1295,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,1065.24,1065.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20024.76,0.0,2024.76,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.64397210540401,26.5793501688087,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 12:00:00,1296,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,896.46,896.46,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20193.54,0.0,2193.54,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.5793501688087,26.516601470244105,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 12:15:00,1297,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,896.46,896.46,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20193.54,0.0,2193.54,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.5166014702441,26.455817665714353,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 12:30:00,1298,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,896.46,896.46,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20193.54,0.0,2193.54,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.455817665714353,26.397082993115667,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 12:45:00,1299,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,896.46,896.46,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20193.54,0.0,2193.54,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.397082993115667,26.340473905914983,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 13:00:00,1300,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,1004.16,1004.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20085.84,0.0,2085.84,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.340473905914983,26.28605874019421,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 13:15:00,1301,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,1004.16,1004.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20085.84,0.0,2085.84,0.0,20457.3000000025,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.28605874019421,26.23389741648573,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 13:30:00,1302,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,1004.16,1004.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20085.84,0.0,2085.84,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.23389741648573,26.184041177675674,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 13:45:00,1303,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,1004.16,1004.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20085.84,0.0,2085.84,0.0,20457.3000000025,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.184041177675674,26.136532364097267,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 14:00:00,1304,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,552.24,552.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,21361.428571429282,21361.428571429282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9709740259740582,7.0979048530435405,3009.540000000088,3009.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.3000000025,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.136532364097267,26.09619351249129,0.5,0.5,21009.54000000009,1.1671966666666715,False,0,0,1
2025-07-14 14:15:00,1305,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,552.24,552.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,21361.42857142927,21361.42857142927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9709740259740578,7.097904853043537,3009.540000000088,3009.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.09619351249129,26.05823241132976,0.5,0.5,21009.54000000009,1.1671966666666715,False,0,0,1
2025-07-14 14:30:00,1306,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,552.24,552.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,21361.428571429267,21361.428571429267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9709740259740576,7.097904853043535,3009.540000000088,3009.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.3000000025,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.05823241132976,26.022663880742886,0.5,0.5,21009.54000000009,1.1671966666666715,False,0,0,1
2025-07-14 14:45:00,1307,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,552.24,552.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,21361.42857142927,21361.42857142927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9709740259740578,7.097904853043537,3009.540000000088,3009.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.022663880742886,25.989493326516474,0.5,0.5,21009.54000000009,1.1671966666666715,False,0,0,1
2025-07-14 15:00:00,1308,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,501.0,501.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,20954.761904762592,20954.761904762592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9524891774892087,7.083379611520798,2958.3000000000866,2958.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.989493326516474,25.9617667122691,0.5,0.5,20958.300000000087,1.1643500000000049,False,0,0,1
2025-07-14 15:15:00,1309,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,501.0,501.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,20954.761904762592,20954.761904762592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9524891774892087,7.083379611520798,2958.3000000000866,2958.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.9617667122691,25.936403415838384,0.5,0.5,20958.300000000087,1.1643500000000049,False,0,0,1
2025-07-14 15:30:00,1310,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,501.0,501.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,20954.7619047626,20954.7619047626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.952489177489209,7.083379611520801,2958.3000000000866,2958.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000225,0.0,0,,0.0,0.0,,0.0,0.5,25.936403415838384,25.913380691326,0.5,0.5,20958.300000000087,1.1643500000000049,False,0,0,1
2025-07-14 15:45:00,1311,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,501.0,501.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,20954.761904762592,20954.761904762592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9524891774892087,7.083379611520798,2958.3000000000866,2958.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.913380691326,25.892666509019616,0.5,0.5,20958.300000000087,1.1643500000000049,False,0,0,1
2025-07-14 16:00:00,1312,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,265.92,265.92,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,19089.04761904829,19089.04761904829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8676839826840133,7.009733924929935,2723.220000000085,2723.220000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.892666509019616,25.88821254553573,0.5,0.5,20723.220000000085,1.1512900000000048,False,0,0,1
2025-07-14 16:15:00,1313,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,265.92,265.92,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,19089.04761904829,19089.04761904829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8676839826840133,7.009733924929935,2723.220000000085,2723.220000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.88821254553573,25.88589707477821,0.5,0.5,20723.220000000085,1.1512900000000048,False,0,0,1
2025-07-14 16:30:00,1314,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,265.92,265.92,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,19089.04761904829,19089.04761904829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8676839826840133,7.009733924929935,2723.220000000085,2723.220000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.88589707477821,25.885661612432042,0.5,0.5,20723.220000000085,1.1512900000000048,False,0,0,1
2025-07-14 16:45:00,1315,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,265.92,265.92,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,19089.04761904829,19089.04761904829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8676839826840133,7.009733924929935,2723.220000000085,2723.220000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.885661612432042,25.88743915201414,0.5,0.5,20723.220000000085,1.1512900000000048,False,0,0,1
2025-07-14 17:00:00,1316,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,112.56,112.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,17871.904761905458,17871.904761905458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.812359307359339,6.954427385890612,2569.860000000088,2569.860000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.88743915201414,25.900283021069768,0.5,0.5,20569.860000000088,1.142770000000005,False,0,0,1
2025-07-14 17:15:00,1317,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,112.56,112.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,17871.904761905458,17871.904761905458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.812359307359339,6.954427385890612,2569.860000000088,2569.860000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.900283021069768,25.914930138726373,0.5,0.5,20569.860000000088,1.142770000000005,False,0,0,1
2025-07-14 17:30:00,1318,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,112.56,112.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,17871.904761905458,17871.904761905458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.812359307359339,6.954427385890612,2569.860000000088,2569.860000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.914930138726373,25.93129006921079,0.5,0.5,20569.860000000088,1.142770000000005,False,0,0,1
2025-07-14 17:45:00,1319,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,112.56,112.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,17871.90476190527,17871.90476190527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8123593073593304,6.9544273858906065,2569.8600000000624,2569.8600000000624,20457.30000000006,0.0,2457.3000000000625,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.93129006921079,25.949265198116812,0.5,0.5,20569.860000000062,1.1427700000000034,False,0,0,1
2025-07-14 18:00:00,1320,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,4.14,4.14,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20392.86,0.0,2392.86,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.949265198116812,25.979040435242453,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-14 18:15:00,1321,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,4.14,4.14,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16499.999999999985,16499.999999999985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999993,6.883604505632034,2397.0,2397.0,20392.86,0.0,2392.86,0.0,20457.3000000025,20457.300000000287,0.0,0,,0.0,0.0,,0.0,0.5,25.979040435242453,26.01015792629663,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-14 18:30:00,1322,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,4.14,4.14,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20392.86,0.0,2392.86,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.01015792629663,26.042501463196036,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-14 18:45:00,1323,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,4.14,4.14,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16499.999999999996,16499.999999999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999999,6.8836045056320385,2397.0,2397.0,20392.86,0.0,2392.86,0.0,20457.3000000025,20457.300000000134,0.0,0,,0.0,0.0,,0.0,0.5,26.042501463196036,26.075949491880767,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-14 19:00:00,1324,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16500.000000000233,16500.000000000233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000105,6.883604505632054,2397.000000000029,2397.000000000029,20397.00000000003,0.0,2397.000000000029,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.075949491880767,26.11037563336666,0.5,0.5,20397.00000000003,1.1331666666666682,False,0,0,1
2025-07-14 19:15:00,1325,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16499.99999999986,16499.99999999986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999937,6.883604505632035,2396.999999999982,2396.999999999982,20396.99999999998,0.0,2396.999999999982,0.0,20457.3000000025,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.11037563336666,26.145649225455706,0.5,0.5,20396.99999999998,1.1331666666666655,False,0,0,1
2025-07-14 19:30:00,1326,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,6000.000000000001,6000.000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7500000000000001,6.864988558352404,874.0,874.0,18874.0,0.0,874.0,0.0,20457.3000000025,20457.300000003404,0.0,0,,0.0,0.0,,0.0,0.5,26.145649225455706,26.260385882784774,0.5,0.5,18874.0,1.0485555555555555,False,1,0,0
2025-07-14 19:45:00,1327,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,18874.0,0.0,874.0,0.0,20457.3000000025,20457.30000000017,0.0,0,,0.0,0.0,,0.0,0.5,26.26038588278477,26.375255104064568,0.5,0.5,18874.0,1.0485555555555555,False,1,0,0
2025-07-14 20:00:00,1328,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.3000000025,20457.30000000011,0.0,0,,0.0,0.0,,0.0,0.5,26.375255104064568,26.41136929074146,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-14 20:15:00,1329,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16499.999999999993,16499.999999999993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999997,6.883604505632037,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.41136929074146,26.44778184169465,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-14 20:30:00,1330,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.44778184169465,26.48434933290648,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-14 20:45:00,1331,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.3000000025,20457.30000000017,0.0,0,,0.0,0.0,,0.0,0.5,26.48434933290648,26.52092760656818,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-14 21:00:00,1332,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16500.000000000007,16500.000000000007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000003,6.883604505632043,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.52092760656818,26.557372388781232,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-14 21:15:00,1333,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16500.00000000001,16500.00000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000004,6.883604505632045,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.3000000025,20457.30000000012,0.0,0,,0.0,0.0,,0.0,0.5,26.557372388781232,26.593539907753637,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-14 21:30:00,1334,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16847.68118175352,16847.68118175352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7658036900797055,6.902502106992899,2440.8078289009427,2440.8078289009427,20440.807828900943,0.0,2440.8078289009427,0.0,20457.3000000025,20457.300000000134,0.0,0,,0.0,0.0,,0.0,0.5,26.593539907753637,26.626679900980736,0.5,0.5,20440.807828900943,1.1356004349389412,False,0,0,1
2025-07-14 21:45:00,1335,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.5714285737,16978.5714285737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533501,6.909441838022106,2457.3000000002867,2457.3000000002867,20457.300000000287,0.0,2457.3000000002867,0.0,20457.3000000025,20457.300000000287,2.000888343900442e-10,0,,0.0,0.0,,0.0,0.5,26.626679900980736,26.658292044037026,0.5,0.5,20457.300000000287,1.1365166666666826,False,0,0,1
2025-07-14 22:00:00,1336,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.658292044037026,26.68922486221228,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 22:15:00,1337,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428573017,16978.571428573017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.771753246753319,6.909441838021981,2457.300000000232,2457.300000000232,20457.300000000232,0.0,2457.300000000232,0.0,20457.3000000025,20457.300000000232,1.4551915228366852e-10,0,,0.0,0.0,,0.0,0.5,26.68922486221228,26.719342578518503,0.5,0.5,20457.300000000232,1.1365166666666795,False,0,0,1
2025-07-14 22:30:00,1338,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.719342578518503,26.748512925022304,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 22:45:00,1339,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.748512925022304,26.77660770913149,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 23:00:00,1340,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.77660770913149,26.803503362431055,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 23:15:00,1341,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.803503362431055,26.8290814697183,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 23:30:00,1342,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.8290814697183,26.85322927597167,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 23:45:00,1343,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.85322927597167,26.87584016908245,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 00:00:00,1344,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.87584016908245,26.896814136282117,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 00:15:00,1345,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000156,0.0,0,,0.0,0.0,,0.0,0.5,26.896814136282117,26.916058192310864,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 00:30:00,1346,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.916058192310864,26.93348677749387,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 00:45:00,1347,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.93348677749387,26.949022124020587,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 01:00:00,1348,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.949022124020587,26.96259458885868,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 01:15:00,1349,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.96259458885868,26.974142951876946,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 01:30:00,1350,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000112,0.0,0,,0.0,0.0,,0.0,0.5,26.974142951876946,26.98361467790067,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 01:45:00,1351,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.98361467790067,26.990966141577164,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 02:00:00,1352,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.990966141577164,26.996162814088713,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 02:15:00,1353,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.996162814088713,26.999179410913218,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 02:30:00,1354,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999179410913218,26.999999999999964,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 02:45:00,1355,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999964,26.99861806989719,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 03:00:00,1356,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.998618069897187,26.995036557539724,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 03:15:00,1357,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.995036557539724,26.989267835577756,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 03:30:00,1358,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.989267835577756,26.981333659300912,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 03:45:00,1359,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.981333659300912,26.971265073385005,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
