timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-15 04:00:00,1360,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.971265073385005,26.959102278860712,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 04:15:00,1361,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.959102278860712,26.944894460873847,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 04:30:00,1362,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.944894460873847,26.928699577974818,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 04:45:00,1363,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000123,0.0,0,,0.0,0.0,,0.0,0.5,26.928699577974818,26.910584113839526,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 05:00:00,1364,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.910584113839526,26.890622792484887,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 05:15:00,1365,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.890622792484887,26.868898258198456,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 05:30:00,1366,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.868898258198456,26.845500721552753,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 05:45:00,1367,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.845500721552753,26.8205275730201,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 06:00:00,1368,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,9.6,9.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,17054.76190476258,17054.76190476258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.775216450216481,6.9134386901625495,2466.900000000085,2466.900000000085,20457.300000000087,0.0,2457.300000000085,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.8205275730201,26.7935115372711,0.5,0.5,20466.900000000085,1.1370500000000048,False,0,0,1
2025-07-15 06:15:00,1369,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,9.6,9.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,17054.76190476258,17054.76190476258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.775216450216481,6.9134386901625495,2466.900000000085,2466.900000000085,20457.300000000087,0.0,2457.300000000085,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.793511537271097,26.765137727085815,0.5,0.5,20466.900000000085,1.1370500000000048,False,0,0,1
2025-07-15 06:30:00,1370,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,9.6,9.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,17054.76190476258,17054.76190476258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.775216450216481,6.9134386901625495,2466.900000000085,2466.900000000085,20457.300000000087,0.0,2457.300000000085,0.0,20457.3000000025,20457.300000000123,0.0,0,,0.0,0.0,,0.0,0.5,26.765137727085815,26.73552243785041,0.5,0.5,20466.900000000085,1.1370500000000048,False,0,0,1
2025-07-15 06:45:00,1371,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,9.6,9.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,17054.76190476258,17054.76190476258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.775216450216481,6.9134386901625495,2466.900000000085,2466.900000000085,20457.300000000087,0.0,2457.300000000085,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.73552243785041,26.704787310436572,0.5,0.5,20466.900000000085,1.1370500000000048,False,0,0,1
2025-07-15 07:00:00,1372,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,60.72,60.72,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,17460.47619047689,17460.47619047689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7936580086580404,6.934208699881765,2518.0200000000877,2518.0200000000877,20457.300000000087,0.0,2457.300000000088,0.0,20457.3000000025,20457.30000000014,0.0,0,,0.0,0.0,,0.0,0.5,26.704787310436572,26.670015953009067,0.5,0.5,20518.020000000088,1.139890000000005,False,0,0,1
2025-07-15 07:15:00,1373,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,60.72,60.72,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,17460.47619047689,17460.47619047689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7936580086580404,6.934208699881765,2518.0200000000877,2518.0200000000877,20457.300000000087,0.0,2457.300000000088,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.670015953009067,26.634399086818085,0.5,0.5,20518.020000000088,1.139890000000005,False,0,0,1
2025-07-15 07:30:00,1374,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,60.72,60.72,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,17460.476190476886,17460.476190476886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7936580086580403,6.934208699881763,2518.0200000000877,2518.0200000000877,20457.300000000087,0.0,2457.300000000088,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.634399086818085,26.598071086303904,0.5,0.5,20518.020000000088,1.139890000000005,False,0,0,1
2025-07-15 07:45:00,1375,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,60.72,60.72,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,17460.47619047689,17460.47619047689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7936580086580404,6.934208699881765,2518.0200000000877,2518.0200000000877,20457.300000000087,0.0,2457.300000000088,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.598071086303904,26.56116947314441,0.5,0.5,20518.020000000088,1.139890000000005,False,0,0,1
2025-07-15 08:00:00,1376,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,84.6,84.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17915.4,0.0,0.0,84.6,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.561169473144407,26.65478789822071,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 08:15:00,1377,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,84.6,84.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17915.4,0.0,0.0,84.6,20457.3000000025,20457.300000000247,0.0,0,,0.0,0.0,,0.0,0.5,26.65478789822071,26.74737821307961,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 08:30:00,1378,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,84.6,84.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,7740.692285343362,7740.692285343362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9675865356679202,7.0799410162263365,1093.3272279532648,1093.3272279532648,19008.727227953266,0.0,1008.7272279532648,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.74737821307961,26.7810327544196,0.5,0.5,19093.327227953265,1.0607404015529591,False,1,0,0
2025-07-15 08:45:00,1379,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,84.6,84.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,6785.327167406604,6785.327167406604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.8481658959258255,6.973964373912316,972.9512230932305,972.9512230932305,18888.351223093232,0.0,888.3512230932305,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.7810327544196,26.821446752761137,0.5,0.5,18972.95122309323,1.0540528457274017,False,1,0,0
2025-07-15 09:00:00,1380,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,288.42,288.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17711.58,0.0,0.0,288.42,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.821446752761137,26.912451114776857,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 09:15:00,1381,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,288.42,288.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17711.58,0.0,0.0,288.42,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.912451114776857,27.003015838596937,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 09:30:00,1382,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,288.42,288.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20108.58,0.0,2108.58,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.003015838596937,26.969537610433463,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 09:45:00,1383,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,288.42,288.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20108.58,0.0,2108.58,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.969537610433463,26.936607458161163,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 10:00:00,1384,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,200.16,200.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,17651.863510888168,17651.863510888168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8023574323130985,6.943716554455851,2542.1348023719074,2542.1348023719074,20341.974802371908,0.0,2341.9748023719076,0.0,20457.3000000025,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.936607458161163,26.895725068240086,0.5,0.5,20542.134802371907,1.1412297112428837,False,0,0,1
2025-07-15 10:15:00,1385,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,200.16,200.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20196.84,0.0,2196.84,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.895725068240086,26.864352722860776,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 10:30:00,1386,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,200.16,200.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,16582.88789586694,16582.88789586694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7537676316303155,6.888172168374556,2407.4438748792345,2407.4438748792345,20207.283874879235,0.0,2207.2838748792346,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.864352722860772,26.833313145353426,0.5,0.5,20407.443874879234,1.1337468819377352,False,0,0,1
2025-07-15 10:45:00,1387,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,200.16,200.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20196.84,0.0,2196.84,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.833313145353426,26.803981303884083,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 11:00:00,1388,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,417.3,417.3,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,20290.47619047687,20290.47619047687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9222943722944033,7.058538993416915,2874.600000000086,2874.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.3000000025,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.803981303884083,26.747426980243436,0.5,0.5,20874.600000000086,1.1597000000000048,False,0,0,1
2025-07-15 11:15:00,1389,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,417.3,417.3,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,20290.47619047687,20290.47619047687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9222943722944033,7.058538993416915,2874.600000000086,2874.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.747426980243436,26.69235703263578,0.5,0.5,20874.600000000086,1.1597000000000048,False,0,0,1
2025-07-15 11:30:00,1390,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,417.3,417.3,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,20290.47619047687,20290.47619047687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9222943722944033,7.058538993416915,2874.600000000086,2874.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.69235703263578,26.6388832776638,0.5,0.5,20874.600000000086,1.1597000000000048,False,0,0,1
2025-07-15 11:45:00,1391,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,417.3,417.3,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,20290.47619047687,20290.47619047687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9222943722944033,7.058538993416915,2874.600000000086,2874.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.6388832776638,26.587111394295952,0.5,0.5,20874.600000000086,1.1597000000000048,False,0,0,1
2025-07-15 12:00:00,1392,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,558.54,558.54,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,21411.428571429264,21411.428571429264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9732467532467847,7.099656669925674,3015.8400000000875,3015.8400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.587111394295952,26.528733324552274,0.5,0.5,21015.840000000087,1.1675466666666716,False,0,0,1
2025-07-15 12:15:00,1393,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,558.54,558.54,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,21411.428571429264,21411.428571429264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9732467532467847,7.099656669925674,3015.8400000000875,3015.8400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.52873332455227,26.472295564056317,0.5,0.5,21015.840000000087,1.1675466666666716,False,0,0,1
2025-07-15 12:30:00,1394,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,558.54,558.54,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,21411.428571429264,21411.428571429264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9732467532467847,7.099656669925674,3015.8400000000875,3015.8400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.3000000025,20457.3000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.472295564056317,26.417882488993737,0.5,0.5,21015.840000000087,1.1675466666666716,False,0,0,1
2025-07-15 12:45:00,1395,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,558.54,558.54,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,21411.428571429264,21411.428571429264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9732467532467847,7.099656669925674,3015.8400000000875,3015.8400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.417882488993737,26.365570690343016,0.5,0.5,21015.840000000087,1.1675466666666716,False,0,0,1
2025-07-15 13:00:00,1396,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,740.82,740.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20349.18,0.0,2349.18,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.365570690343016,26.31101435520984,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 13:15:00,1397,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,740.82,740.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20349.18,0.0,2349.18,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.31101435520984,26.258712656166892,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 13:30:00,1398,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,740.82,740.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20349.18,0.0,2349.18,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.258712656166892,26.208716831633634,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 13:45:00,1399,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,740.82,740.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20349.18,0.0,2349.18,0.0,20457.3000000025,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.208716831633634,26.161069217501716,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 14:00:00,1400,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,738.9,738.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20351.1,0.0,2351.1,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.161069217501716,26.115803060381058,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 14:15:00,1401,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,738.9,738.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20351.1,0.0,2351.1,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.115803060381058,26.07294236979837,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 14:30:00,1402,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,738.9,738.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20351.1,0.0,2351.1,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.07294236979837,26.032501809980825,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 14:45:00,1403,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,738.9,738.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20351.1,0.0,2351.1,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.032501809980825,25.99448663168817,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 15:00:00,1404,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,589.56,589.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,21657.619047619744,21657.619047619744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9844372294372611,7.108176630241993,3046.860000000088,3046.860000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.3000000025,20457.300000000174,0.0,0,,0.0,0.0,,0.0,0.5,25.99448663168817,25.961460501527775,0.5,0.5,21046.860000000088,1.169270000000005,False,0,0,1
2025-07-15 15:15:00,1405,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,589.56,589.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,21657.619047619744,21657.619047619744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9844372294372611,7.108176630241993,3046.860000000088,3046.860000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.961460501527775,25.93082749896105,0.5,0.5,21046.860000000088,1.169270000000005,False,0,0,1
2025-07-15 15:30:00,1406,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,589.56,589.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,21657.619047619744,21657.619047619744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9844372294372611,7.108176630241993,3046.860000000088,3046.860000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.930827498961047,25.90256471040967,0.5,0.5,21046.860000000088,1.169270000000005,False,0,0,1
2025-07-15 15:45:00,1407,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,589.56,589.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,21657.619047619744,21657.619047619744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9844372294372611,7.108176630241993,3046.860000000088,3046.860000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.90256471040967,25.87663993942451,0.5,0.5,21046.860000000088,1.169270000000005,False,0,0,1
2025-07-15 16:00:00,1408,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,360.66,360.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,19840.952380953066,19840.952380953066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.901861471861503,7.040892127976429,2817.9600000000864,2817.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.87663993942451,25.86663683968031,0.5,0.5,20817.960000000086,1.1565533333333382,False,0,0,1
2025-07-15 16:15:00,1409,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,360.66,360.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,19840.95238095311,19840.95238095311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.901861471861505,7.040892127976444,2817.9600000000864,2817.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.30000000012,0.0,0,,0.0,0.0,,0.0,0.5,25.86663683968031,25.858803446553942,0.5,0.5,20817.960000000086,1.1565533333333382,False,0,0,1
2025-07-15 16:30:00,1410,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,360.66,360.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,19840.952380953066,19840.952380953066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.901861471861503,7.040892127976429,2817.9600000000864,2817.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.858803446553942,25.85308110015225,0.5,0.5,20817.960000000086,1.1565533333333382,False,0,0,1
2025-07-15 16:45:00,1411,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,360.66,360.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,19840.952380953066,19840.952380953066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.901861471861503,7.040892127976429,2817.9600000000864,2817.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.85308110015225,25.849402619401634,0.5,0.5,20817.960000000086,1.1565533333333382,False,0,0,1
2025-07-15 17:00:00,1412,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,402.48,402.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,20172.857142857825,20172.857142857825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9169480519480829,7.053989167997964,2859.780000000086,2859.780000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.3000000025,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.849402619401634,25.845203301096067,0.5,0.5,20859.780000000086,1.1588766666666714,False,0,0,1
2025-07-15 17:15:00,1413,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,402.48,402.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19994.52,0.0,1994.52,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.845203301096067,25.870449527891815,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 17:30:00,1414,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,402.48,402.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,20172.85714285783,20172.85714285783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9169480519480832,7.053989167997965,2859.780000000086,2859.780000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.3000000025,20457.30000000018,0.0,0,,0.0,0.0,,0.0,0.5,25.870449527891815,25.869802518955034,0.5,0.5,20859.780000000086,1.1588766666666714,False,0,0,1
2025-07-15 17:45:00,1415,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,402.48,402.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,20172.857142857825,20172.857142857825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9169480519480829,7.053989167997964,2859.780000000086,2859.780000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.869802518955034,25.870866372474104,0.5,0.5,20859.780000000086,1.1588766666666714,False,0,0,1
2025-07-15 18:00:00,1416,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,62.22,62.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,17472.38095238165,17472.38095238165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7941991341991659,6.934805420231251,2519.5200000000877,2519.5200000000877,20457.300000000087,0.0,2457.300000000088,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.870866372474104,25.893789745851123,0.5,0.5,20519.520000000088,1.1399733333333382,False,0,0,1
2025-07-15 18:15:00,1417,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,62.22,62.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17472.38095238165,17472.38095238165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7941991341991659,6.934805420231251,2519.5200000000877,2519.5200000000877,20457.300000000087,0.0,2457.300000000088,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.893789745851123,25.918093914890264,0.5,0.5,20519.520000000088,1.1399733333333382,False,0,0,1
2025-07-15 18:30:00,1418,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,62.22,62.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16499.999999999505,16499.999999999505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999775,6.883604505632011,2396.999999999938,2396.999999999938,20334.779999999937,0.0,2334.7799999999384,0.0,20457.3000000025,20457.300000000167,0.0,0,,0.0,0.0,,0.0,0.5,25.918093914890264,25.950955311853836,0.5,0.5,20396.999999999938,1.1331666666666633,False,0,0,1
2025-07-15 18:45:00,1419,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,62.22,62.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,17472.38095238165,17472.38095238165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7941991341991659,6.934805420231251,2519.5200000000877,2519.5200000000877,20457.300000000087,0.0,2457.300000000088,0.0,20457.3000000025,20457.300000000127,0.0,0,,0.0,0.0,,0.0,0.5,25.950955311853836,25.977625430497007,0.5,0.5,20519.520000000088,1.1399733333333382,False,0,0,1
2025-07-15 19:00:00,1420,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.3000000025,20457.300000000225,0.0,0,,0.0,0.0,,0.0,0.5,25.977625430497007,26.136354644828184,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 19:15:00,1421,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,6000.000000000002,6000.000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7500000000000002,6.864988558352405,874.0,874.0,18874.0,0.0,874.0,0.0,20457.3000000025,20457.30000000028,0.0,0,,0.0,0.0,,0.0,0.5,26.136354644828184,26.25023210497775,0.5,0.5,18874.0,1.0485555555555555,False,1,0,0
2025-07-15 19:30:00,1422,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,5999.999999999581,5999.999999999581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7499999999999476,6.864988558352351,873.9999999999454,873.9999999999454,18873.999999999945,0.0,873.9999999999454,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.25023210497775,26.364380483609512,0.5,0.5,18873.999999999945,1.0485555555555526,False,1,0,0
2025-07-15 19:45:00,1423,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16722.97018617286,16722.97018617286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7601350084624028,6.895802186363152,2425.094243457781,2425.094243457781,20425.09424345778,0.0,2425.094243457781,0.0,20457.3000000025,20457.300000000152,0.0,0,,0.0,0.0,,0.0,0.5,26.36438048360951,26.39824245886337,0.5,0.5,20425.09424345778,1.1347274579698767,False,0,0,1
2025-07-15 20:00:00,1424,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.57142857358,16978.57142857358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533446,6.909441838022098,2457.300000000272,2457.300000000272,20457.300000000272,0.0,2457.300000000272,0.0,20457.3000000025,20457.300000000272,1.8553691916167736e-10,0,,0.0,0.0,,0.0,0.5,26.39824245886337,26.430638055955217,0.5,0.5,20457.300000000272,1.1365166666666817,False,0,0,1
2025-07-15 20:15:00,1425,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428572242,16978.571428572242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532837,6.909441838022034,2457.300000000101,2457.300000000101,20457.3000000001,0.0,2457.300000000101,0.0,20457.3000000025,20457.300000000247,1.4551915228366852e-11,0,,0.0,0.0,,0.0,0.5,26.430638055955217,26.463352934389786,0.5,0.5,20457.3000000001,1.1365166666666724,False,0,0,1
2025-07-15 20:30:00,1426,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.57142856328,16978.57142856328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467528763,6.909441838021557,2457.2999999989734,2457.2999999989734,20457.299999998973,0.0,2457.2999999989734,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.463352934389786,26.496243552490984,0.5,0.5,20457.299999998973,1.1365166666666096,False,0,0,1
2025-07-15 20:45:00,1427,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428570118,16978.571428570118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467531871,6.909441838021916,2457.2999999998356,2457.2999999998356,20457.299999999836,0.0,2457.2999999998356,0.0,20457.3000000025,20457.300000001855,0.0,0,,0.0,0.0,,0.0,0.5,26.496243552490984,26.52916563545325,0.5,0.5,20457.299999999836,1.1365166666666575,False,0,0,1
2025-07-15 21:00:00,1428,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.57142858262,16978.57142858262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467537556,6.909441838022575,2457.300000001411,2457.300000001411,20457.30000000141,0.0,2457.300000001411,0.0,20457.3000000025,20457.30000000141,1.3242242857813835e-09,0,,0.0,0.0,,0.0,0.5,26.52916563545325,26.561974793039454,0.5,0.5,20457.30000000141,1.136516666666745,False,0,0,1
2025-07-15 21:15:00,1429,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.57142857098,16978.57142857098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532263,6.9094418380219595,2457.2999999999447,2457.2999999999447,20457.299999999945,0.0,2457.2999999999447,0.0,20457.3000000025,20457.30000000018,0.0,0,,0.0,0.0,,0.0,0.5,26.561974793039454,26.59452713777363,0.5,0.5,20457.299999999945,1.1365166666666635,False,0,0,1
2025-07-15 21:30:00,1430,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.57142856861,16978.57142856861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467531187,6.909441838021835,2457.2999999996464,2457.2999999996464,20457.299999999646,0.0,2457.2999999996464,0.0,20457.3000000025,20457.300000000207,0.0,0,,0.0,0.0,,0.0,0.5,26.59452713777363,26.626679900980754,0.5,0.5,20457.299999999646,1.136516666666647,False,0,0,1
2025-07-15 21:45:00,1431,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428576503,16978.571428576503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467534773,6.9094418380222535,2457.3000000006396,2457.3000000006396,20457.30000000064,0.0,2457.3000000006396,0.0,20457.3000000025,20457.30000000064,5.529727786779404e-10,0,,0.0,0.0,,0.0,0.5,26.626679900980754,26.658292044037022,0.5,0.5,20457.30000000064,1.1365166666667021,False,0,0,1
2025-07-15 22:00:00,1432,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572144,16978.571428572144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532793,6.909441838022024,2457.30000000009,2457.30000000009,20457.30000000009,0.0,2457.30000000009,0.0,20457.3000000025,20457.300000000298,3.637978807091713e-12,0,,0.0,0.0,,0.0,0.5,26.658292044037022,26.689224862212278,0.5,0.5,20457.30000000009,1.1365166666666717,False,0,0,1
2025-07-15 22:15:00,1433,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000127,0.0,0,,0.0,0.0,,0.0,0.5,26.689224862212278,26.719342578518503,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 22:30:00,1434,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.719342578518503,26.748512925022304,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 22:45:00,1435,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.748512925022304,26.77660770913149,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 23:00:00,1436,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.77660770913149,26.803503362431055,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 23:15:00,1437,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.803503362431055,26.8290814697183,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 23:30:00,1438,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.8290814697183,26.85322927597167,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 23:45:00,1439,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.85322927597167,26.87584016908245,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 00:00:00,1440,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.87584016908245,26.896814136282117,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 00:15:00,1441,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.896814136282117,26.916058192310864,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 00:30:00,1442,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.916058192310864,26.93348677749387,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
