timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-16 00:45:00,1443,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.93348677749387,26.949022124020587,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 01:00:00,1444,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.949022124020587,26.96259458885868,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 01:15:00,1445,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.96259458885868,26.974142951876946,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 01:30:00,1446,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.974142951876946,26.98361467790067,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 01:45:00,1447,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.98361467790067,26.990966141577164,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 02:00:00,1448,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.57142857212,16978.57142857212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532782,6.909441838022024,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.990966141577164,26.996162814088713,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 02:15:00,1449,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.996162814088713,26.999179410913218,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 02:30:00,1450,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999179410913218,26.999999999999964,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 02:45:00,1451,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999964,26.99861806989719,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 03:00:00,1452,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.998618069897187,26.995036557539724,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 03:15:00,1453,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.995036557539724,26.989267835577756,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 03:30:00,1454,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.989267835577756,26.981333659300912,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 03:45:00,1455,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.981333659300912,26.971265073385005,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 04:00:00,1456,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.971265073385005,26.959102278860712,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 04:15:00,1457,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.959102278860712,26.944894460873847,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 04:30:00,1458,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.944894460873847,26.928699577974818,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 04:45:00,1459,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.928699577974818,26.910584113839526,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 05:00:00,1460,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,19.62,19.62,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,17134.285714286394,17134.285714286394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7788311688311997,6.9175773599009265,2476.9200000000856,2476.9200000000856,20457.300000000087,0.0,2457.3000000000857,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.910584113839526,26.88945493534203,0.5,0.5,20476.920000000086,1.1376066666666713,False,0,0,1
2025-07-16 05:15:00,1461,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,19.62,19.62,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,17134.285714286394,17134.285714286394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7788311688311997,6.9175773599009265,2476.9200000000856,2476.9200000000856,20457.300000000087,0.0,2457.3000000000857,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.88945493534203,26.866569113109172,0.5,0.5,20476.920000000086,1.1376066666666713,False,0,0,1
2025-07-16 05:30:00,1462,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,19.62,19.62,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,17134.285714286394,17134.285714286394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7788311688311997,6.9175773599009265,2476.9200000000856,2476.9200000000856,20457.300000000087,0.0,2457.3000000000857,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.866569113109172,26.84201682076174,0.5,0.5,20476.920000000086,1.1376066666666713,False,0,0,1
2025-07-16 05:45:00,1463,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,19.62,19.62,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,17134.285714286394,17134.285714286394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7788311688311997,6.9175773599009265,2476.9200000000856,2476.9200000000856,20457.300000000087,0.0,2457.3000000000857,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.84201682076174,26.815895412028176,0.5,0.5,20476.920000000086,1.1376066666666713,False,0,0,1
2025-07-16 06:00:00,1464,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,257.82,257.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,19024.76190476259,19024.76190476259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8647619047619358,7.006969085993247,2715.1200000000863,2715.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.815895412028176,26.774130432184755,0.5,0.5,20715.120000000086,1.1508400000000047,False,0,0,1
2025-07-16 06:15:00,1465,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,257.82,257.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,19024.76190476259,19024.76190476259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8647619047619358,7.006969085993247,2715.1200000000863,2715.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.77413043218475,26.73109064071558,0.5,0.5,20715.120000000086,1.1508400000000047,False,0,0,1
2025-07-16 06:30:00,1466,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,257.82,257.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,19024.76190476259,19024.76190476259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8647619047619358,7.006969085993247,2715.1200000000863,2715.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.73109064071558,26.686891866341007,0.5,0.5,20715.120000000086,1.1508400000000047,False,0,0,1
2025-07-16 06:45:00,1467,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,257.82,257.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,19024.76190476259,19024.76190476259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8647619047619358,7.006969085993247,2715.1200000000863,2715.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.686891866341007,26.64165528589191,0.5,0.5,20715.120000000086,1.1508400000000047,False,0,0,1
2025-07-16 07:00:00,1468,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,789.54,789.54,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20300.46,0.0,2300.46,0.0,20457.3000000025,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,26.64165528589191,26.573192617531046,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 07:15:00,1469,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,789.54,789.54,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20300.46,0.0,2300.46,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.573192617531046,26.504073954030705,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 07:30:00,1470,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,789.54,789.54,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20300.46,0.0,2300.46,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.504073954030705,26.43443260381703,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 07:45:00,1471,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,789.54,789.54,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20300.46,0.0,2300.46,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.43443260381703,26.364405028550102,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 08:00:00,1472,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,992.82,992.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17007.18,0.0,0.0,992.82,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.3644050285501,26.459130253627247,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-16 08:15:00,1473,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,992.82,992.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17007.18,0.0,0.0,992.82,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.459130253627247,26.552821142736985,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-16 08:30:00,1474,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,992.82,992.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17007.18,0.0,0.0,992.82,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.552821142736985,26.645625259737724,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-16 08:45:00,1475,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,992.82,992.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17007.18,0.0,0.0,992.82,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.645625259737724,26.737690878992396,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-16 09:00:00,1476,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,2004.0,2004.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15996.0,0.0,0.0,2004.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.737690878992396,26.829166367798063,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-16 09:15:00,1477,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,2004.0,2004.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15996.0,0.0,0.0,2004.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.829166367798063,26.920199568319898,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-16 09:30:00,1478,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,2004.0,2004.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,16870.0,0.0,0.0,1130.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.920199568319898,26.965937181676733,0.5,0.5,18874.0,1.0485555555555555,False,1,0,0
2025-07-16 09:45:00,1479,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,2004.0,2004.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,7570.304242158954,7570.304242158954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9462880302698693,7.062784323644222,1071.8583345120278,1071.8583345120278,17067.858334512028,0.0,0.0,932.1416654879722,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.965937181676733,27.0,0.5,0.5,19071.858334512028,1.0595476852506682,False,1,0,0
2025-07-16 10:00:00,1480,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,2354.4,2354.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.883604505632046,2396.999999999998,2396.999999999998,18042.6,0.0,42.59999999999809,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.96740000336274,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-16 10:15:00,1481,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,2354.4,2354.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,17348.24365333547,17348.24365333547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7885565296970668,6.928547956862476,2503.8787003202688,2503.8787003202688,18149.478700320265,0.0,149.47870032026867,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.96740000336274,26.929262659073352,0.5,0.5,20503.878700320267,1.139104372240015,False,0,0,1
2025-07-16 10:30:00,1482,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,2354.4,2354.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,21511.5629328318,21511.5629328318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9777983151287182,7.103143096745947,3028.4569295368074,3028.4569295368074,18674.056929536804,0.0,674.0569295368073,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.92926265907335,26.860892900397566,0.5,0.5,21028.456929536806,1.1682476071964891,False,0,0,1
2025-07-16 10:45:00,1483,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,2354.4,2354.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,20996.75889041425,20996.75889041425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9543981313824659,7.084902908806499,2963.5916201921955,2963.5916201921955,18609.191620192192,0.0,609.1916201921954,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.860892900397566,26.797680231127995,0.5,0.5,20963.591620192194,1.1646439788995664,False,0,0,1
2025-07-16 11:00:00,1484,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,1962.66,1962.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19127.34,0.0,1127.34,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.797680231127995,26.72833992245018,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 11:15:00,1485,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,1962.66,1962.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19127.34,0.0,1127.34,0.0,20457.3000000025,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.72833992245018,26.660555910971187,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 11:30:00,1486,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,1962.66,1962.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19127.34,0.0,1127.34,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.660555910971187,26.594439608737147,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 11:45:00,1487,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,1962.66,1962.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19127.34,0.0,1127.34,0.0,20457.3000000025,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.594439608737147,26.530096292435587,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 12:00:00,1488,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,2722.98,2722.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.02,0.0,367.02,0.0,20457.3000000025,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.530096292435587,26.467624646925593,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 12:15:00,1489,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,2722.98,2722.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.02,0.0,367.02,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.46762464692559,26.407116337027006,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 12:30:00,1490,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,2722.98,2722.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.02,0.0,367.02,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.407116337027006,26.348655609402186,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 12:45:00,1491,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,2722.98,2722.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.02,0.0,367.02,0.0,20457.3000000025,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.348655609402186,26.29231892623489,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 13:00:00,1492,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,2331.24,2331.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18758.760000000002,0.0,758.760000000002,0.0,20457.3000000025,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.29231892623489,26.23817463227482,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 13:15:00,1493,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,2331.24,2331.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18758.760000000002,0.0,758.760000000002,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.23817463227482,26.186282656673384,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 13:30:00,1494,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,2331.24,2331.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18758.760000000002,0.0,758.760000000002,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.186282656673384,26.136694250887274,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 13:45:00,1495,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,2331.24,2331.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18758.760000000002,0.0,758.760000000002,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.136694250887274,26.089451763772054,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 14:00:00,1496,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,1629.6,1629.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19460.4,0.0,1460.400000000002,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.089451763772054,26.044588454828627,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 14:15:00,1497,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,1629.6,1629.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19460.4,0.0,1460.400000000002,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.044588454828627,26.002128346402174,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 14:30:00,1498,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,1629.6,1629.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19460.4,0.0,1460.400000000002,0.0,20457.3000000025,20457.300000001618,0.0,0,,0.0,0.0,,0.0,0.5,26.002128346402174,25.962086115466235,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 14:45:00,1499,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,1629.6,1629.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19460.4,0.0,1460.400000000002,0.0,20457.3000000025,20457.300000000396,0.0,0,,0.0,0.0,,0.0,0.5,25.962086115466235,25.924467025455222,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 15:00:00,1500,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,784.92,784.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20305.08,0.0,2305.08,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.924467025455222,25.88926689843704,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 15:15:00,1501,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,784.92,784.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20305.08,0.0,2305.08,0.0,20457.3000000025,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,25.88926689843704,25.85647212774485,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 15:30:00,1502,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,784.92,784.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20305.08,0.0,2305.08,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.856472127744848,25.82605973101371,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 15:45:00,1503,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,784.92,784.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20305.08,0.0,2305.08,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.82605973101371,25.797997443394806,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 16:00:00,1504,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,346.2,346.2,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,19726.19047619117,19726.19047619117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8966450216450531,7.036272686352971,2803.5000000000873,2803.5000000000873,20457.300000000087,0.0,2457.3000000000875,0.0,20457.3000000025,20457.300000000196,0.0,0,,0.0,0.0,,0.0,0.5,25.797997443394806,25.78929742197649,0.5,0.5,20803.500000000087,1.155750000000005,False,0,0,1
2025-07-16 16:15:00,1505,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,346.2,346.2,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,19726.19047619117,19726.19047619117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8966450216450531,7.036272686352971,2803.5000000000873,2803.5000000000873,20457.300000000087,0.0,2457.3000000000875,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.78929742197649,25.78275977736042,0.5,0.5,20803.500000000087,1.155750000000005,False,0,0,1
2025-07-16 16:30:00,1506,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,346.2,346.2,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,19726.19047619117,19726.19047619117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8966450216450531,7.036272686352971,2803.5000000000873,2803.5000000000873,20457.300000000087,0.0,2457.3000000000875,0.0,20457.3000000025,20457.300000000294,0.0,0,,0.0,0.0,,0.0,0.5,25.78275977736042,25.778325890883654,0.5,0.5,20803.500000000087,1.155750000000005,False,0,0,1
2025-07-16 16:45:00,1507,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,346.2,346.2,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,19726.19047619117,19726.19047619117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8966450216450531,7.036272686352971,2803.5000000000873,2803.5000000000873,20457.300000000087,0.0,2457.3000000000875,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.778325890883654,25.77592862247089,0.5,0.5,20803.500000000087,1.155750000000005,False,0,0,1
2025-07-16 17:00:00,1508,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,96.24,96.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,17742.380952381653,17742.380952381653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8064718614718933,6.9481507837672565,2553.540000000088,2553.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.77592862247089,25.790371166826628,0.5,0.5,20553.54000000009,1.1418633333333383,False,0,0,1
2025-07-16 17:15:00,1509,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,96.24,96.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16499.999999999603,16499.999999999603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.749999999999982,6.883604505632021,2396.999999999949,2396.999999999949,20300.759999999947,0.0,2300.7599999999493,0.0,20457.3000000025,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,25.790371166826628,25.815925824377643,0.5,0.5,20396.99999999995,1.1331666666666638,False,0,0,1
2025-07-16 17:30:00,1510,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,96.24,96.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,17742.380952381653,17742.380952381653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8064718614718933,6.9481507837672565,2553.540000000088,2553.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.815925824377643,25.833814082701704,0.5,0.5,20553.54000000009,1.1418633333333383,False,0,0,1
2025-07-16 17:45:00,1511,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,96.24,96.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,17742.380952381653,17742.380952381653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8064718614718933,6.9481507837672565,2553.540000000088,2553.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.833814082701704,25.85330894260327,0.5,0.5,20553.54000000009,1.1418633333333383,False,0,0,1
2025-07-16 18:00:00,1512,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,19.86,19.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,17136.19047619117,17136.19047619117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7789177489177804,6.917676079135205,2477.160000000087,2477.160000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.85330894260327,25.878852505094738,0.5,0.5,20477.160000000087,1.1376200000000047,False,0,0,1
2025-07-16 18:15:00,1513,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,19.86,19.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17136.19047619117,17136.19047619117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7789177489177804,6.917676079135205,2477.160000000087,2477.160000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.3000000025,20457.300000000178,0.0,0,,0.0,0.0,,0.0,0.5,25.878852505094738,25.90576212468456,0.5,0.5,20477.160000000087,1.1376200000000047,False,0,0,1
2025-07-16 18:30:00,1514,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,19.86,19.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16499.999999999272,16499.999999999272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999669,6.883604505631998,2396.999999999909,2396.999999999909,20377.13999999991,0.0,2377.139999999909,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.90576212468456,25.938692887968045,0.5,0.5,20396.99999999991,1.1331666666666615,False,0,0,1
2025-07-16 18:45:00,1515,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,19.86,19.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,17136.19047619117,17136.19047619117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7789177489177804,6.917676079135205,2477.160000000087,2477.160000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.3000000025,20457.300000000225,0.0,0,,0.0,0.0,,0.0,0.5,25.938692887968045,25.967953411317,0.5,0.5,20477.160000000087,1.1376200000000047,False,0,0,1
2025-07-16 19:00:00,1516,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.3000000025,20457.300000000225,0.0,0,,0.0,0.0,,0.0,0.5,25.967953411317,26.12673703075607,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-16 19:15:00,1517,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,5999.999999999993,5999.999999999993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7499999999999991,6.864988558352395,874.0,874.0,18874.0,0.0,874.0,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.12673703075607,26.240668589984793,0.5,0.5,18874.0,1.0485555555555555,False,1,0,0
2025-07-16 19:30:00,1518,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,5999.999999999581,5999.999999999581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7499999999999476,6.864988558352351,873.9999999999454,873.9999999999454,18873.999999999945,0.0,873.9999999999454,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.240668589984793,26.354870763388387,0.5,0.5,18873.999999999945,1.0485555555555526,False,1,0,0
2025-07-16 19:45:00,1519,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16500.00000000013,16500.00000000013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.750000000000006,6.883604505632053,2397.0000000000146,2397.0000000000146,20397.000000000015,0.0,2397.0000000000146,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.354870763388384,26.390458507214785,0.5,0.5,20397.000000000015,1.1331666666666675,False,0,0,1
2025-07-16 20:00:00,1520,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16499.999999999993,16499.999999999993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999997,6.883604505632037,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.390458507214785,26.426487174748956,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-16 20:15:00,1521,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16500.000000000022,16500.000000000022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.750000000000001,6.8836045056320385,2397.0000000000036,2397.0000000000036,20397.000000000004,0.0,2397.0000000000036,0.0,20457.3000000025,20457.300000000287,0.0,0,,0.0,0.0,,0.0,0.5,26.426487174748956,26.462814687604602,0.5,0.5,20397.000000000004,1.1331666666666669,False,0,0,1
2025-07-16 20:30:00,1522,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16907.208875635974,16907.208875635974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7685094943470897,6.905669824774167,2448.3083183301314,2448.3083183301314,20448.30831833013,0.0,2448.3083183301314,0.0,20457.3000000025,20457.300000009087,0.0,0,,0.0,0.0,,0.0,0.5,26.462814687604602,26.49624355249092,0.5,0.5,20448.30831833013,1.1360171287961185,False,0,0,1
2025-07-16 20:45:00,1523,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428568765,16978.571428568765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467531256,6.909441838021846,2457.2999999996646,2457.2999999996646,20457.299999999665,0.0,2457.2999999996646,0.0,20457.3000000025,20457.30000000014,0.0,0,,0.0,0.0,,0.0,0.5,26.49624355249092,26.529165635453193,0.5,0.5,20457.299999999665,1.136516666666648,False,0,0,1
2025-07-16 21:00:00,1524,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.571428559047,16978.571428559047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.771753246752684,6.909441838021339,2457.2999999984386,2457.2999999984386,20457.29999999844,0.0,2457.2999999984386,0.0,20457.3000000025,20457.300000000196,0.0,0,,0.0,0.0,,0.0,0.5,26.529165635453193,26.561974793039575,0.5,0.5,20457.29999999844,1.13651666666658,False,0,0,1
2025-07-16 21:15:00,1525,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428581155,16978.571428581155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467536888,6.9094418380225004,2457.3000000012253,2457.3000000012253,20457.300000001225,0.0,2457.3000000012253,0.0,20457.3000000025,20457.300000001225,1.1386873666197062e-09,0,,0.0,0.0,,0.0,0.5,26.561974793039575,26.594527137773667,0.5,0.5,20457.300000001225,1.1365166666667348,False,0,0,1
2025-07-16 21:30:00,1526,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.30000000078,0.0,0,,0.0,0.0,,0.0,0.5,26.594527137773667,26.62667990098076,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 21:45:00,1527,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428576928,16978.571428576928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467534968,6.909441838022273,2457.300000000694,2457.300000000694,20457.300000000694,0.0,2457.300000000694,0.0,20457.3000000025,20457.300000000694,6.075424607843161e-10,0,,0.0,0.0,,0.0,0.5,26.62667990098076,26.658292044037026,0.5,0.5,20457.300000000694,1.1365166666667053,False,0,0,1
