timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-16 22:00:00,1528,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.658292044037026,26.68922486221228,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 22:15:00,1529,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.68922486221228,26.719342578518507,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 22:30:00,1530,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.719342578518507,26.748512925022307,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 22:45:00,1531,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.30000000023,0.0,0,,0.0,0.0,,0.0,0.5,26.748512925022307,26.776607709131493,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 23:00:00,1532,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.776607709131493,26.80350336243106,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 23:15:00,1533,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.80350336243106,26.829081469718304,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 23:30:00,1534,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000516,0.0,0,,0.0,0.0,,0.0,0.5,26.829081469718304,26.853229275971675,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 23:45:00,1535,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.853229275971675,26.875840169082455,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 00:00:00,1536,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.3000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.875840169082455,26.89681413628212,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 00:15:00,1537,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.89681413628212,26.916058192310867,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 00:30:00,1538,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.916058192310867,26.933486777493872,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 00:45:00,1539,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.933486777493872,26.94902212402059,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 01:00:00,1540,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.94902212402059,26.962594588858682,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 01:15:00,1541,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.962594588858682,26.97414295187695,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 01:30:00,1542,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.30000000012,0.0,0,,0.0,0.0,,0.0,0.5,26.97414295187695,26.983614677900672,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 01:45:00,1543,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.983614677900672,26.990966141577168,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 02:00:00,1544,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.990966141577168,26.996162814088716,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 02:15:00,1545,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000287,0.0,0,,0.0,0.0,,0.0,0.5,26.996162814088716,26.99917941091322,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 02:30:00,1546,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99917941091322,26.999999999999968,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 02:45:00,1547,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.30000000011,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999968,26.998618069897194,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 03:00:00,1548,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99861806989719,26.995036557539727,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 03:15:00,1549,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.995036557539727,26.98926783557776,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 03:30:00,1550,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.98926783557776,26.981333659300915,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 03:45:00,1551,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.981333659300915,26.97126507338501,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 04:00:00,1552,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.30000000013,0.0,0,,0.0,0.0,,0.0,0.5,26.97126507338501,26.959102278860716,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 04:15:00,1553,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.959102278860716,26.94489446087385,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 04:30:00,1554,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.94489446087385,26.92869957797482,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 04:45:00,1555,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000167,0.0,0,,0.0,0.0,,0.0,0.5,26.92869957797482,26.91058411383953,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 05:00:00,1556,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.30000000024,0.0,0,,0.0,0.0,,0.0,0.5,26.91058411383953,26.89062279248489,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 05:15:00,1557,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.89062279248489,26.86889825819846,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 05:30:00,1558,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.86889825819846,26.845500721552757,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 05:45:00,1559,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.30000000011,0.0,0,,0.0,0.0,,0.0,0.5,26.845500721552757,26.820527573020104,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 06:00:00,1560,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,37.56,37.56,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,17276.666666667363,17276.666666667363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7853030303030619,6.924904269845504,2494.860000000088,2494.860000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.820527573020104,26.791847251556817,0.5,0.5,20494.860000000088,1.1386033333333383,False,0,0,1
2025-07-17 06:15:00,1561,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,37.56,37.56,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,17276.666666667363,17276.666666667363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7853030303030619,6.924904269845504,2494.860000000088,2494.860000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.3000000025,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.791847251556813,26.761818517264384,0.5,0.5,20494.860000000088,1.1386033333333383,False,0,0,1
2025-07-17 06:30:00,1562,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,37.56,37.56,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,17276.666666667363,17276.666666667363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7853030303030619,6.924904269845504,2494.860000000088,2494.860000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.761818517264384,26.730557612869937,0.5,0.5,20494.860000000088,1.1386033333333383,False,0,0,1
2025-07-17 06:45:00,1563,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,37.56,37.56,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,17276.666666667363,17276.666666667363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7853030303030619,6.924904269845504,2494.860000000088,2494.860000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.730557612869937,26.698186126882327,0.5,0.5,20494.860000000088,1.1386033333333383,False,0,0,1
2025-07-17 07:00:00,1564,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,135.0,135.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,18050.000000000684,18050.000000000684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8204545454545765,6.962928673378884,2592.3000000000866,2592.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.698186126882327,26.659030472540888,0.5,0.5,20592.300000000087,1.1440166666666716,False,0,0,1
2025-07-17 07:15:00,1565,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,135.0,135.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,18050.000000000688,18050.000000000688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8204545454545767,6.962928673378886,2592.3000000000866,2592.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.659030472540884,26.61905397110611,0.5,0.5,20592.300000000087,1.1440166666666716,False,0,0,1
2025-07-17 07:30:00,1566,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,135.0,135.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,18050.000000000688,18050.000000000688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8204545454545767,6.962928673378886,2592.3000000000866,2592.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.61905397110611,26.578390858296377,0.5,0.5,20592.300000000087,1.1440166666666716,False,0,0,1
2025-07-17 07:45:00,1567,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,135.0,135.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,18050.000000000688,18050.000000000688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8204545454545767,6.962928673378886,2592.3000000000866,2592.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.578390858296377,26.537178517847995,0.5,0.5,20592.300000000087,1.1440166666666716,False,0,0,1
2025-07-17 08:00:00,1568,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,199.56,199.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17800.44,0.0,0.0,199.56,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.53717851784799,26.63093189204784,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-17 08:15:00,1569,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,199.56,199.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17800.44,0.0,0.0,199.56,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.63093189204784,26.72365639694146,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-17 08:30:00,1570,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,199.56,199.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17800.44,0.0,0.0,199.56,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.72365639694146,26.8154995656373,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-17 08:45:00,1571,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,199.56,199.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17800.44,0.0,0.0,199.56,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.8154995656373,26.90660964192129,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-17 09:00:00,1572,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,259.8,259.8,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17740.2,0.0,0.0,259.8,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.90660964192129,26.997134962685482,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-17 09:15:00,1573,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,259.8,259.8,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20137.2,0.0,2137.2,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.997134962685482,26.963473339861075,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 09:30:00,1574,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,259.8,259.8,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20137.2,0.0,2137.2,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.963473339861075,26.93021753825299,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 09:45:00,1575,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,259.8,259.8,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20137.2,0.0,2137.2,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.93021753825299,26.897508561386704,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 10:00:00,1576,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,537.12,537.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,21102.787817588396,21102.787817588396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9592176280721998,7.088724651148765,2976.9512650161378,2976.9512650161378,20439.83126501614,0.0,2439.831265016138,0.0,20457.3000000025,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.897508561386704,26.830964170459733,0.5,0.5,20976.951265016138,1.1653861813897854,False,0,0,1
2025-07-17 10:15:00,1577,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,537.12,537.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,16499.999999999643,16499.999999999643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999838,6.883604505632016,2396.9999999999563,2396.9999999999563,19859.879999999957,0.0,1859.8799999999565,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.830964170459733,26.79995610513044,0.5,0.5,20396.999999999956,1.1331666666666642,False,0,0,1
2025-07-17 10:30:00,1578,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,537.12,537.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,16500.000000000004,16500.000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000001,6.883604505632041,2397.0,2397.0,19859.88,0.0,1859.88,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.799956105130438,26.769900417816825,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 10:45:00,1579,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,537.12,537.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19859.88,0.0,1859.88,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.769900417816825,26.740925272939876,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 11:00:00,1580,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,500.04,500.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,20947.14285714355,20947.14285714355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9521428571428886,7.083102672382252,2957.3400000000875,2957.3400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.740925272939876,26.679800639473292,0.5,0.5,20957.340000000087,1.1642966666666714,False,0,0,1
2025-07-17 11:15:00,1581,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,500.04,500.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,20947.14285714355,20947.14285714355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9521428571428886,7.083102672382252,2957.3400000000875,2957.3400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.679800639473292,26.62018609003247,0.5,0.5,20957.340000000087,1.1642966666666714,False,0,0,1
2025-07-17 11:30:00,1582,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,500.04,500.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,20947.14285714355,20947.14285714355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9521428571428886,7.083102672382252,2957.3400000000875,2957.3400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.62018609003247,26.562193296612634,0.5,0.5,20957.340000000087,1.1642966666666714,False,0,0,1
2025-07-17 11:45:00,1583,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,500.04,500.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,20947.14285714355,20947.14285714355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9521428571428886,7.083102672382252,2957.3400000000875,2957.3400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.562193296612634,26.5059277943882,0.5,0.5,20957.340000000087,1.1642966666666714,False,0,0,1
2025-07-17 12:00:00,1584,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,1297.98,1297.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19792.02,0.0,1792.02,0.0,20457.3000000025,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.5059277943882,26.443592096679723,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 12:15:00,1585,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,1297.98,1297.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19792.02,0.0,1792.02,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.44359209667972,26.38321896987627,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 12:30:00,1586,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,1297.98,1297.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19792.02,0.0,1792.02,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.38321896987627,26.32489266494167,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 12:45:00,1587,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,1297.98,1297.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19792.02,0.0,1792.02,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.32489266494167,26.268689648336967,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 13:00:00,1588,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,1343.64,1343.64,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19746.36,0.0,1746.36,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.268689648336967,26.21467826906507,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 13:15:00,1589,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,1343.64,1343.64,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19746.36,0.0,1746.36,0.0,20457.3000000025,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.21467826906507,26.162918460506692,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 13:30:00,1590,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,1343.64,1343.64,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19746.36,0.0,1746.36,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.162918460506692,26.11346147832402,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 13:45:00,1591,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,1343.64,1343.64,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19746.36,0.0,1746.36,0.0,20457.3000000025,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.11346147832402,26.066349675554466,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 14:00:00,1592,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,532.74,532.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,21206.666666667366,21206.666666667366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9639393939394257,7.092435775664119,2990.040000000088,2990.040000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.3000000025,20457.30000000012,0.0,0,,0.0,0.0,,0.0,0.5,26.066349675554466,26.027566315857257,0.5,0.5,20990.04000000009,1.1661133333333382,False,0,0,1
2025-07-17 14:15:00,1593,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,532.74,532.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,21206.666666667366,21206.666666667366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9639393939394257,7.092435775664119,2990.040000000088,2990.040000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.3000000025,20457.300000000112,0.0,0,,0.0,0.0,,0.0,0.5,26.027566315857257,25.99115195696251,0.5,0.5,20990.04000000009,1.1661133333333382,False,0,0,1
2025-07-17 14:30:00,1594,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,532.74,532.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,21206.666666667366,21206.666666667366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9639393939394257,7.092435775664119,2990.040000000088,2990.040000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.3000000025,20457.300000000112,0.0,0,,0.0,0.0,,0.0,0.5,25.99115195696251,25.957121468217167,0.5,0.5,20990.04000000009,1.1661133333333382,False,0,0,1
2025-07-17 14:45:00,1595,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,532.74,532.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,21206.666666667366,21206.666666667366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9639393939394257,7.092435775664119,2990.040000000088,2990.040000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.3000000025,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,25.957121468217167,25.925480304346927,0.5,0.5,20990.04000000009,1.1661133333333382,False,0,0,1
2025-07-17 15:00:00,1596,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,401.04,401.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,20161.428571429264,20161.428571429264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9164285714286029,7.053544564827364,2858.3400000000875,2858.3400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.3000000025,20457.300000000152,0.0,0,,0.0,0.0,,0.0,0.5,25.925480304346927,25.904063763349257,0.5,0.5,20858.340000000087,1.1587966666666716,False,0,0,1
2025-07-17 15:15:00,1597,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,401.04,401.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,20161.428571429264,20161.428571429264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9164285714286029,7.053544564827364,2858.3400000000875,2858.3400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.904063763349257,25.884975046006215,0.5,0.5,20858.340000000087,1.1587966666666716,False,0,0,1
2025-07-17 15:30:00,1598,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,401.04,401.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,20161.428571429264,20161.428571429264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9164285714286029,7.053544564827364,2858.3400000000875,2858.3400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.88497504600621,25.86819160607413,0.5,0.5,20858.340000000087,1.1587966666666716,False,0,0,1
2025-07-17 15:45:00,1599,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,401.04,401.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,20161.428571429264,20161.428571429264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9164285714286029,7.053544564827364,2858.3400000000875,2858.3400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.86819160607413,25.853681612372288,0.5,0.5,20858.340000000087,1.1587966666666716,False,0,0,1
2025-07-17 16:00:00,1600,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,510.42,510.42,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,21029.523809524482,21029.523809524482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9558874458874764,7.086087572117275,2967.720000000085,2967.720000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.853681612372288,25.834893367503472,0.5,0.5,20967.720000000085,1.164873333333338,False,0,0,1
2025-07-17 16:15:00,1601,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,510.42,510.42,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,21029.523809524482,21029.523809524482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9558874458874764,7.086087572117275,2967.720000000085,2967.720000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.834893367503472,25.818324245693812,0.5,0.5,20967.720000000085,1.164873333333338,False,0,0,1
2025-07-17 16:30:00,1602,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,510.42,510.42,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,21029.523809524482,21029.523809524482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9558874458874764,7.08608757211738,2967.720000000041,2967.720000000041,20457.300000000043,0.0,2457.300000000041,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.818324245693812,25.803915309082672,0.5,0.5,20967.72000000004,1.1648733333333356,False,0,0,1
2025-07-17 16:45:00,1603,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,510.42,510.42,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,21029.523809524482,21029.523809524482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9558874458874764,7.086087572117275,2967.720000000085,2967.720000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.3000000025,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.803915309082672,25.79159910019254,0.5,0.5,20967.720000000085,1.164873333333338,False,0,0,1
2025-07-17 17:00:00,1604,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,224.82,224.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16500.00000000082,16500.00000000082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000372,6.883604505632089,2397.000000000102,2397.000000000102,20172.180000000102,0.0,2172.1800000001017,0.0,20457.3000000025,20457.30000000011,0.0,0,,0.0,0.0,,0.0,0.5,25.79159910019254,25.81527135525395,0.5,0.5,20397.000000000102,1.1331666666666724,False,0,0,1
2025-07-17 17:15:00,1605,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,224.82,224.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,18762.85714285783,18762.85714285783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8528571428571741,6.995532318784106,2682.1200000000863,2682.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.3000000025,20457.30000000014,0.0,0,,0.0,0.0,,0.0,0.5,25.81527135525395,25.823714520673626,0.5,0.5,20682.120000000086,1.1490066666666714,False,0,0,1
2025-07-17 17:30:00,1606,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,224.82,224.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,18762.85714285783,18762.85714285783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8528571428571741,6.995532318784106,2682.1200000000863,2682.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.823714520673626,25.833905396152446,0.5,0.5,20682.120000000086,1.1490066666666714,False,0,0,1
2025-07-17 17:45:00,1607,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,224.82,224.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,18762.85714285783,18762.85714285783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8528571428571741,6.995532318784106,2682.1200000000863,2682.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.833905396152446,25.84574617098728,0.5,0.5,20682.120000000086,1.1490066666666714,False,0,0,1
2025-07-17 18:00:00,1608,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,48.06,48.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,17360.0000000007,17360.0000000007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7890909090909408,6.929143915445321,2505.360000000088,2505.360000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.3000000025,20457.30000000016,0.0,0,,0.0,0.0,,0.0,0.5,25.84574617098728,25.86965370264052,0.5,0.5,20505.360000000088,1.1391866666666715,False,0,0,1
2025-07-17 18:15:00,1609,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,48.06,48.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17360.0000000007,17360.0000000007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7890909090909408,6.929143915445321,2505.360000000088,2505.360000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.86965370264052,25.894936494065576,0.5,0.5,20505.360000000088,1.1391866666666715,False,0,0,1
2025-07-17 18:30:00,1610,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,48.06,48.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,17360.0000000007,17360.0000000007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7890909090909408,6.929143915445321,2505.360000000088,2505.360000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.894936494065576,25.92147815152128,0.5,0.5,20505.360000000088,1.1391866666666715,False,0,0,1
