timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-17 18:45:00,1611,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,48.06,48.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16499.999999999887,16499.999999999887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999949,6.883604505632035,2396.9999999999854,2396.9999999999854,20348.939999999984,0.0,2348.9399999999855,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.92147815152128,25.95560693633419,0.5,0.5,20396.999999999985,1.1331666666666658,False,0,0,1
2025-07-17 19:00:00,1612,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.3000000025,20457.300000000225,0.0,0,,0.0,0.0,,0.0,0.5,25.95560693633419,26.114460004695033,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-17 19:15:00,1613,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,6000.000000000022,6000.000000000022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7500000000000028,6.864988558352399,874.0000000000036,874.0000000000036,18874.000000000004,0.0,874.0000000000036,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.114460004695033,26.22846062219535,0.5,0.5,18874.000000000004,1.0485555555555557,False,1,0,0
2025-07-17 19:30:00,1614,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,6000.0000000000655,6000.0000000000655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7500000000000082,6.864988558352421,874.0000000000073,874.0000000000073,18874.000000000007,0.0,874.0000000000073,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.22846062219535,26.342731465417756,0.5,0.5,18874.000000000007,1.048555555555556,False,1,0,0
2025-07-17 19:45:00,1615,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16499.999999999985,16499.999999999985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999993,6.8836045056320545,2396.9999999999927,2396.9999999999927,20396.999999999993,0.0,2396.9999999999927,0.0,20457.3000000025,20457.300000000127,0.0,0,,0.0,0.0,,0.0,0.5,26.342731465417753,26.378387492795238,0.5,0.5,20396.999999999993,1.1331666666666662,False,0,0,1
2025-07-17 20:00:00,1616,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.378387492795238,26.414484059785522,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 20:15:00,1617,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16499.999999999985,16499.999999999985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999993,6.883604505632034,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.414484059785522,26.450879090162836,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 20:30:00,1618,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16500.000000000957,16500.000000000957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000435,6.8836045056320945,2397.00000000012,2397.00000000012,20397.00000000012,0.0,2397.00000000012,0.0,20457.3000000025,20457.300000000607,0.0,0,,0.0,0.0,,0.0,0.5,26.450879090162836,26.487429159352025,0.5,0.5,20397.00000000012,1.1331666666666733,False,0,0,1
2025-07-17 20:45:00,1619,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16499.99999999969,16499.99999999969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999859,6.883604505632026,2396.99999999996,2396.99999999996,20396.99999999996,0.0,2396.99999999996,0.0,20457.3000000025,20457.30000000017,0.0,0,,0.0,0.0,,0.0,0.5,26.487429159352025,26.523990108989974,0.5,0.5,20396.99999999996,1.1331666666666644,False,0,0,1
2025-07-17 21:00:00,1620,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16500.000000000502,16500.000000000502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000229,6.883604505632072,2397.000000000062,2397.000000000062,20397.000000000062,0.0,2397.000000000062,0.0,20457.3000000025,20457.30000000025,0.0,0,,0.0,0.0,,0.0,0.5,26.523990108989974,26.5604176646269,0.5,0.5,20397.000000000062,1.1331666666666702,False,0,0,1
2025-07-17 21:15:00,1621,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16772.122153198834,16772.122153198834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7623691887817652,6.898453145931788,2431.2873913030526,2431.2873913030526,20431.287391303053,0.0,2431.2873913030526,0.0,20457.3000000025,20457.30000000088,0.0,0,,0.0,0.0,,0.0,0.5,26.5604176646269,26.594527137773685,0.5,0.5,20431.287391303053,1.1350715217390586,False,0,0,1
2025-07-17 21:30:00,1622,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.57142857173,16978.57142857173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532604,6.909441838021999,2457.3000000000393,2457.3000000000393,20457.30000000004,0.0,2457.3000000000393,0.0,20457.3000000025,20457.300000000476,0.0,0,,0.0,0.0,,0.0,0.5,26.594527137773685,26.626679900980783,0.5,0.5,20457.30000000004,1.1365166666666688,False,0,0,1
2025-07-17 21:45:00,1623,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428579715,16978.571428579715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467536234,6.909441838022425,2457.3000000010434,2457.3000000010434,20457.300000001043,0.0,2457.3000000010434,0.0,20457.3000000025,20457.300000001043,9.567884262651205e-10,0,,0.0,0.0,,0.0,0.5,26.626679900980783,26.658292044037026,0.5,0.5,20457.300000001043,1.1365166666667246,False,0,0,1
2025-07-17 22:00:00,1624,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572126,16978.571428572126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532785,6.909441838022027,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000287,0.0,0,,0.0,0.0,,0.0,0.5,26.658292044037026,26.68922486221228,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 22:15:00,1625,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.68922486221228,26.719342578518507,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 22:30:00,1626,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.719342578518507,26.748512925022307,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 22:45:00,1627,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428571937,16978.571428571937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532698,6.909441838022032,2457.3000000000575,2457.3000000000575,20457.300000000057,0.0,2457.3000000000575,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.748512925022307,26.776607709131497,0.5,0.5,20457.300000000057,1.13651666666667,False,0,0,1
2025-07-17 23:00:00,1628,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572,16978.571428572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532726,6.909441838022027,2457.3000000000684,2457.3000000000684,20457.30000000007,0.0,2457.3000000000684,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.776607709131497,26.803503362431066,0.5,0.5,20457.30000000007,1.1365166666666704,False,0,0,1
2025-07-17 23:15:00,1629,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.803503362431066,26.82908146971831,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 23:30:00,1630,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.82908146971831,26.85322927597168,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 23:45:00,1631,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.85322927597168,26.875840169082462,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 00:00:00,1632,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.875840169082462,26.896814136282128,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 00:15:00,1633,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.896814136282128,26.916058192310874,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 00:30:00,1634,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.916058192310874,26.93348677749388,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 00:45:00,1635,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.93348677749388,26.949022124020598,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 01:00:00,1636,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.949022124020598,26.96259458885869,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 01:15:00,1637,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.96259458885869,26.974142951876956,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 01:30:00,1638,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.974142951876956,26.98361467790068,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 01:45:00,1639,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.98361467790068,26.990966141577175,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 02:00:00,1640,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.990966141577175,26.996162814088724,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 02:15:00,1641,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.996162814088724,26.99917941091323,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 02:30:00,1642,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99917941091323,26.999999999999975,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 02:45:00,1643,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999975,26.9986180698972,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 03:00:00,1644,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.998618069897198,26.995036557539734,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 03:15:00,1645,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.995036557539734,26.989267835577767,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 03:30:00,1646,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.989267835577767,26.981333659300923,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 03:45:00,1647,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.981333659300923,26.971265073385016,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 04:00:00,1648,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.971265073385016,26.959102278860723,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 04:15:00,1649,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.959102278860723,26.944894460873858,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 04:30:00,1650,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.944894460873858,26.92869957797483,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 04:45:00,1651,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.92869957797483,26.910584113839537,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 05:00:00,1652,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.910584113839537,26.890622792484898,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 05:15:00,1653,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.890622792484898,26.868898258198467,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 05:30:00,1654,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.868898258198467,26.845500721552764,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 05:45:00,1655,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.845500721552764,26.82052757302011,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 06:00:00,1656,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,56.4,56.4,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,17426.190476191176,17426.190476191176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7920995670995988,6.932486166284984,2513.700000000088,2513.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.82052757302011,26.790725822985397,0.5,0.5,20513.700000000088,1.139650000000005,False,0,0,1
2025-07-18 06:15:00,1657,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,56.4,56.4,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,17426.190476191176,17426.190476191176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7920995670995988,6.932486166284984,2513.700000000088,2513.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.3000000025,20457.30000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.790725822985394,26.759581968157253,0.5,0.5,20513.700000000088,1.139650000000005,False,0,0,1
2025-07-18 06:30:00,1658,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,56.4,56.4,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,17426.190476191176,17426.190476191176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7920995670995988,6.932486166284984,2513.700000000088,2513.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.759581968157253,26.727212215780106,0.5,0.5,20513.700000000088,1.139650000000005,False,0,0,1
2025-07-18 06:45:00,1659,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,56.4,56.4,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,17426.190476191176,17426.190476191176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7920995670995988,6.932486166284984,2513.700000000088,2513.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.727212215780106,26.6937381190797,0.5,0.5,20513.700000000088,1.139650000000005,False,0,0,1
2025-07-18 07:00:00,1660,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,233.52,233.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,18831.90476190545,18831.90476190545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8559956709957023,6.998574695410634,2690.820000000087,2690.820000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.6937381190797,26.648743199067862,0.5,0.5,20690.820000000087,1.1494900000000048,False,0,0,1
2025-07-18 07:15:00,1661,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,233.52,233.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,18831.90476190545,18831.90476190545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8559956709957023,6.998574695410634,2690.820000000087,2690.820000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.648743199067862,26.602960277832086,0.5,0.5,20690.820000000087,1.1494900000000048,False,0,0,1
2025-07-18 07:30:00,1662,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,233.52,233.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,18831.90476190545,18831.90476190545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8559956709957023,6.998574695410634,2690.820000000087,2690.820000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.602960277832086,26.556523406332733,0.5,0.5,20690.820000000087,1.1494900000000048,False,0,0,1
2025-07-18 07:45:00,1663,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,233.52,233.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,18831.90476190545,18831.90476190545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8559956709957023,6.998574695410634,2690.820000000087,2690.820000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.556523406332733,26.509569784587363,0.5,0.5,20690.820000000087,1.1494900000000048,False,0,0,1
2025-07-18 08:00:00,1664,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,523.08,523.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17476.92,0.0,0.0,523.08,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.50956978458736,26.603478457911798,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-18 08:15:00,1665,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,523.08,523.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17476.92,0.0,0.0,523.08,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.603478457911798,26.696357388372434,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-18 08:30:00,1666,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,523.08,523.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17476.92,0.0,0.0,523.08,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.696357388372434,26.788354113991474,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-18 08:45:00,1667,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,523.08,523.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17476.92,0.0,0.0,523.08,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.788354113991474,26.87961688344097,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-18 09:00:00,1668,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,1308.48,1308.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16691.52,0.0,0.0,1308.48,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.87961688344097,26.970294038471614,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-18 09:15:00,1669,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1308.48,1308.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,16499.99999999933,16499.99999999933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999696,6.883604505632001,2396.9999999999163,2396.9999999999163,19088.519999999917,0.0,1088.5199999999163,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.970294038471614,26.936783395845914,0.5,0.5,20396.999999999916,1.133166666666662,False,0,0,1
2025-07-18 09:30:00,1670,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1308.48,1308.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,21067.742314841493,21067.742314841493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9576246506746133,7.087465260004896,2972.535531670026,2972.535531670026,19664.055531670027,0.0,1664.055531670026,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.936783395845914,26.869419657811605,0.5,0.5,20972.535531670026,1.165140862870557,False,0,0,1
2025-07-18 09:45:00,1671,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1308.48,1308.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,21719.97289993645,21719.97289993645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9872714954516567,7.110307058862303,3054.716585391994,3054.716585391994,19746.236585391995,0.0,1746.2365853919941,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.869419657811605,26.79790287227328,0.5,0.5,21054.716585391994,1.169706476966222,False,0,0,1
2025-07-18 10:00:00,1672,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1324.56,1324.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,18523.55644253583,18523.55644253583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8419798382970832,6.984833776996632,2651.9681117595137,2651.9681117595137,19327.408111759512,0.0,1327.4081117595138,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.79790287227328,26.751262998660465,0.5,0.5,20651.968111759514,1.1473315617644175,False,0,0,1
2025-07-18 10:15:00,1673,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,1324.56,1324.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,16903.71950557809,16903.71950557809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7683508866171859,6.9054846763882765,2447.8686577028384,2447.8686577028384,19123.308657702837,0.0,1123.3086577028384,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.751262998660465,26.71767535613071,0.5,0.5,20447.86865770284,1.1359927032057133,False,0,0,1
2025-07-18 10:30:00,1674,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,1324.56,1324.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,16500.000000000487,16500.000000000487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000222,6.883604505632066,2397.000000000062,2397.000000000062,19072.44000000006,0.0,1072.440000000062,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.717675356130705,26.688082498030212,0.5,0.5,20397.000000000062,1.1331666666666702,False,0,0,1
2025-07-18 10:45:00,1675,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,1324.56,1324.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,16499.999999999814,16499.999999999814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999916,6.883604505632025,2396.999999999978,2396.999999999978,19072.439999999977,0.0,1072.4399999999782,0.0,20457.3000000025,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.688082498030212,26.659567578952068,0.5,0.5,20396.999999999978,1.1331666666666655,False,0,0,1
2025-07-18 11:00:00,1676,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,962.04,962.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20127.96,0.0,2127.96,0.0,20457.3000000025,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.659567578952068,26.59100415394274,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 11:15:00,1677,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,962.04,962.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,21999.99999999994,21999.99999999994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999973,7.119741100323623,3089.9999999999927,3089.9999999999927,20127.959999999992,0.0,2127.9599999999928,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.59100415394274,26.523992656161603,0.5,0.5,21089.999999999993,1.1716666666666662,False,0,0,1
2025-07-18 11:30:00,1678,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,962.04,962.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,22000.000000000076,22000.000000000076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000036,7.119741100323624,3090.000000000011,3090.000000000011,20127.96000000001,0.0,2127.960000000011,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.523992656161603,26.458644522235865,0.5,0.5,21090.00000000001,1.1716666666666673,False,0,0,1
2025-07-18 11:45:00,1679,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,962.04,962.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20127.96,0.0,2127.96,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.458644522235865,26.395065053295873,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 12:00:00,1680,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,760.2,760.2,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20329.8,0.0,2329.8,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.395065053295873,26.33335295850604,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 12:15:00,1681,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,760.2,760.2,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20329.8,0.0,2329.8,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.333352958506037,26.273599926854814,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 12:30:00,1682,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,760.2,760.2,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20329.8,0.0,2329.8,0.0,20457.3000000025,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.273599926854814,26.21589022903721,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 12:45:00,1683,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,760.2,760.2,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20329.8,0.0,2329.8,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.21589022903721,26.160300351134467,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 13:00:00,1684,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,1198.5,1198.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19891.5,0.0,1891.5,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.160300351134467,26.106898661659336,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 13:15:00,1685,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,1198.5,1198.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19891.5,0.0,1891.5,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.106898661659336,26.055745113392614,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 13:30:00,1686,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,1198.5,1198.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19891.5,0.0,1891.5,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.055745113392614,26.00689098128746,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 13:45:00,1687,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,1198.5,1198.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19891.5,0.0,1891.5,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.00689098128746,25.960378637563736,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 14:00:00,1688,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,901.56,901.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20188.44,0.0,2188.44,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.960378637563736,25.91624136495523,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 14:15:00,1689,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,901.56,901.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20188.44,0.0,2188.44,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.91624136495523,25.874503208909314,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 14:30:00,1690,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,901.56,901.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20188.44,0.0,2188.44,0.0,20457.3000000025,20457.30000000017,0.0,0,,0.0,0.0,,0.0,0.5,25.874503208909314,25.835178869371774,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 14:45:00,1691,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,901.56,901.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20188.44,0.0,2188.44,0.0,20457.3000000025,20457.300000000112,0.0,0,,0.0,0.0,,0.0,0.5,25.835178869371774,25.79827363262004,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 15:00:00,1692,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,522.66,522.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,21126.666666667352,21126.666666667352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9603030303030614,7.0895806207689835,2979.9600000000864,2979.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000236,0.0,0,,0.0,0.0,,0.0,0.5,25.79827363262004,25.77033334343655,0.5,0.5,20979.960000000086,1.165553333333338,False,0,0,1
2025-07-18 15:15:00,1693,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,522.66,522.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,21126.666666667352,21126.666666667352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9603030303030614,7.0895806207689835,2979.9600000000864,2979.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000203,0.0,0,,0.0,0.0,,0.0,0.5,25.77033334343655,25.744757573991233,0.5,0.5,20979.960000000086,1.165553333333338,False,0,0,1
2025-07-18 15:30:00,1694,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,522.66,522.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,21126.66666666735,21126.66666666735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9603030303030613,7.089580620768982,2979.9600000000864,2979.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.74475757399123,25.72152357162495,0.5,0.5,20979.960000000086,1.165553333333338,False,0,0,1
