timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-19 12:15:00,1777,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,574.86,574.86,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,21540.952380953073,21540.952380953073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9791341991342306,7.104160855941789,3032.160000000087,3032.160000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.431916422354266,26.375051828361748,0.5,0.5,21032.160000000087,1.1684533333333382,False,0,0,1
2025-07-19 12:30:00,1778,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,574.86,574.86,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,21540.952380953073,21540.952380953073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9791341991342306,7.104160855941789,3032.160000000087,3032.160000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.375051828361748,26.32021432074102,0.5,0.5,21032.160000000087,1.1684533333333382,False,0,0,1
2025-07-19 12:45:00,1779,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,574.86,574.86,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,21540.952380953073,21540.952380953073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9791341991342306,7.104160855941789,3032.160000000087,3032.160000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.32021432074102,26.267480476965293,0.5,0.5,21032.160000000087,1.1684533333333382,False,0,0,1
2025-07-19 13:00:00,1780,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,323.88,323.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,19549.047619048313,19549.047619048313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8885930735931051,7.02904796490975,2781.1800000000876,2781.1800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.267480476965293,26.231858042139503,0.5,0.5,20781.180000000088,1.1545100000000048,False,0,0,1
2025-07-19 13:15:00,1781,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,323.88,323.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,19549.047619048313,19549.047619048313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8885930735931051,7.02904796490975,2781.1800000000876,2781.1800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.231858042139503,26.19838374021472,0.5,0.5,20781.180000000088,1.1545100000000048,False,0,0,1
2025-07-19 13:30:00,1782,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,323.88,323.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,19549.047619048313,19549.047619048313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8885930735931051,7.02904796490975,2781.1800000000876,2781.1800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.19838374021472,26.16710940869083,0.5,0.5,20781.180000000088,1.1545100000000048,False,0,0,1
2025-07-19 13:45:00,1783,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,323.88,323.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,19549.047619048313,19549.047619048313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8885930735931051,7.02904796490975,2781.1800000000876,2781.1800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.3000000025,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.16710940869083,26.138077979170102,0.5,0.5,20781.180000000088,1.1545100000000048,False,0,0,1
2025-07-19 14:00:00,1784,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,1244.52,1244.52,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19845.48,0.0,1845.48,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.138077979170102,26.09294114776506,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 14:15:00,1785,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,1244.52,1244.52,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19845.48,0.0,1845.48,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.09294114776506,26.05020905544084,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 14:30:00,1786,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,1244.52,1244.52,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19845.48,0.0,1845.48,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.05020905544084,26.009896370516557,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 14:45:00,1787,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,1244.52,1244.52,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19845.48,0.0,1845.48,0.0,20457.3000000025,20457.300000000316,0.0,0,,0.0,0.0,,0.0,0.5,26.009896370516557,25.972008347820886,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 15:00:00,1788,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,684.78,684.78,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20405.22,0.0,2405.2200000000003,0.0,20457.3000000025,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,25.972008347820886,25.936540800864396,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 15:15:00,1789,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,684.78,684.78,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20405.22,0.0,2405.2200000000003,0.0,20457.3000000025,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.936540800864396,25.903480114471055,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 15:30:00,1790,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,684.78,684.78,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20405.22,0.0,2405.2200000000003,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.903480114471055,25.872803297814585,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 15:45:00,1791,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,684.78,684.78,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20405.22,0.0,2405.2200000000003,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.872803297814585,25.844478077632424,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 16:00:00,1792,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,240.9,240.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,18890.47619047689,18890.47619047689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8586580086580404,7.001140089865937,2698.200000000088,2698.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.3000000025,20457.30000000015,0.0,0,,0.0,0.0,,0.0,0.5,25.844478077632424,25.841784459789373,0.5,0.5,20698.200000000088,1.1499000000000048,False,0,0,1
2025-07-19 16:15:00,1793,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,240.9,240.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,18890.476190476886,18890.476190476886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8586580086580402,7.001140089865936,2698.200000000088,2698.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.3000000025,20457.300000000123,0.0,0,,0.0,0.0,,0.0,0.5,25.841784459789373,25.84121943272846,0.5,0.5,20698.200000000088,1.1499000000000048,False,0,0,1
2025-07-19 16:30:00,1794,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,240.9,240.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,18890.47619047689,18890.47619047689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8586580086580404,7.001140089865937,2698.200000000088,2698.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.84121943272846,25.84272456783311,0.5,0.5,20698.200000000088,1.1499000000000048,False,0,0,1
2025-07-19 16:45:00,1795,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,240.9,240.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,18890.47619047689,18890.47619047689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8586580086580404,7.001140089865937,2698.200000000088,2698.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.3000000025,20457.30000000019,0.0,0,,0.0,0.0,,0.0,0.5,25.84272456783311,25.84623291400536,0.5,0.5,20698.200000000088,1.1499000000000048,False,0,0,1
2025-07-19 17:00:00,1796,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,66.0,66.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,17502.380952381638,17502.380952381638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7955627705628018,6.9363060089490105,2523.3000000000866,2523.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.84623291400536,25.862079996721217,0.5,0.5,20523.300000000087,1.1401833333333382,False,0,0,1
2025-07-19 17:15:00,1797,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,66.0,66.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,17502.380952381638,17502.380952381638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7955627705628018,6.9363060089490105,2523.3000000000866,2523.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.862079996721217,25.87971343496121,0.5,0.5,20523.300000000087,1.1401833333333382,False,0,0,1
2025-07-19 17:30:00,1798,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,66.0,66.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,17502.380952381638,17502.380952381638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7955627705628018,6.9363060089490105,2523.3000000000866,2523.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.30000000024,0.0,0,,0.0,0.0,,0.0,0.5,25.87971343496121,25.899042887975735,0.5,0.5,20523.300000000087,1.1401833333333382,False,0,0,1
2025-07-19 17:45:00,1799,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,66.0,66.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,17502.380952381638,17502.380952381638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7955627705628018,6.9363060089490105,2523.3000000000866,2523.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.899042887975735,25.919970835847636,0.5,0.5,20523.300000000087,1.1401833333333382,False,0,0,1
2025-07-19 18:00:00,1800,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,5.58,5.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20391.42,0.0,2391.42,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.919970835847636,25.94991085376104,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 18:15:00,1801,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,5.58,5.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16499.999999999985,16499.999999999985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999993,6.883604505632034,2397.0,2397.0,20391.42,0.0,2391.42,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.94991085376104,25.981192198711046,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 18:30:00,1802,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,5.58,5.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,17022.857142857843,17022.857142857843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7737662337662656,6.911768800289593,2462.8800000000883,2462.8800000000883,20457.300000000087,0.0,2457.3000000000884,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.981192198711046,26.00977723925669,0.5,0.5,20462.88000000009,1.1368266666666715,False,0,0,1
2025-07-19 18:45:00,1803,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,5.58,5.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16499.999999999985,16499.999999999985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999993,6.883604505632034,2397.0,2397.0,20391.42,0.0,2391.42,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.00977723925669,26.04340934170108,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 19:00:00,1804,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.3000000025,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.04340934170108,26.201768521531733,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 19:15:00,1805,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,10500.000000000222,10500.000000000222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7500000000000159,6.066602915288051,1730.7874186952067,1730.7874186952067,19730.787418695207,0.0,1730.7874186952067,0.0,20457.3000000025,20457.300000000116,0.0,0,,0.0,0.0,,0.0,0.5,26.201768521531733,26.28152802862484,0.5,0.5,19730.787418695207,1.096154856594178,False,0,1,0
2025-07-19 19:30:00,1806,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16500.000000000524,16500.000000000524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000238,6.8836045056320705,2397.0000000000655,2397.0000000000655,20397.000000000065,0.0,2397.0000000000655,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.28152802862484,26.31675036768608,0.5,0.5,20397.000000000065,1.1331666666666702,False,0,0,1
2025-07-19 19:45:00,1807,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.3000000025,20457.300000000265,0.0,0,,0.0,0.0,,0.0,0.5,26.316750367686076,26.3525525387383,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 20:00:00,1808,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16499.99999999811,16499.99999999811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.749999999999914,6.88360450563194,2396.99999999976,2396.99999999976,20396.99999999976,0.0,2396.99999999976,0.0,20457.3000000025,20457.300000000298,0.0,0,,0.0,0.0,,0.0,0.5,26.3525525387383,26.388794427345168,0.5,0.5,20396.99999999976,1.1331666666666533,False,0,0,1
2025-07-19 20:15:00,1809,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.3000000025,20457.300000001163,0.0,0,,0.0,0.0,,0.0,0.5,26.388794427345168,26.42533396190496,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 20:30:00,1810,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16499.999999998523,16499.999999998523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999328,6.883604505631957,2396.9999999998145,2396.9999999998145,20396.999999999814,0.0,2396.9999999998145,0.0,20457.3000000025,20457.30000000023,0.0,0,,0.0,0.0,,0.0,0.5,26.42533396190496,26.46202772244062,0.5,0.5,20396.999999999814,1.1331666666666564,False,0,0,1
2025-07-19 20:45:00,1811,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.46202772244062,26.498731555161193,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 21:00:00,1812,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16499.999999999916,16499.999999999916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999962,6.883604505632037,2396.999999999989,2396.999999999989,20396.99999999999,0.0,2396.999999999989,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.498731555161193,26.53530119016341,0.5,0.5,20396.99999999999,1.133166666666666,False,0,0,1
2025-07-19 21:15:00,1813,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16499.999999999487,16499.999999999487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999767,6.8836045056320145,2396.9999999999345,2396.9999999999345,20396.999999999935,0.0,2396.9999999999345,0.0,20457.3000000025,20457.300000000207,0.0,0,,0.0,0.0,,0.0,0.5,26.53530119016341,26.571592859628044,0.5,0.5,20396.999999999935,1.133166666666663,False,0,0,1
2025-07-19 21:30:00,1814,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16500.000000000487,16500.000000000487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000222,6.883604505632066,2397.000000000062,2397.000000000062,20397.000000000062,0.0,2397.000000000062,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.571592859628044,26.607463913863995,0.5,0.5,20397.000000000062,1.1331666666666702,False,0,0,1
2025-07-19 21:45:00,1815,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16499.999999998803,16499.999999998803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999456,6.88360450563198,2396.999999999847,2396.999999999847,20396.999999999847,0.0,2396.999999999847,0.0,20457.3000000025,20457.30000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.607463913863995,26.64277343256213,0.5,0.5,20396.999999999847,1.1331666666666582,False,0,0,1
2025-07-19 22:00:00,1816,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.64277343256213,26.673793542926933,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 22:15:00,1817,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.673793542926933,26.70399806040414,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 22:30:00,1818,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000112,0.0,0,,0.0,0.0,,0.0,0.5,26.70399806040414,26.73325471982233,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 22:45:00,1819,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.73325471982233,26.761435331335765,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 23:00:00,1820,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.761435331335765,26.788416329260432,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 23:15:00,1821,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.788416329260432,26.81407930110926,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 23:30:00,1822,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.81407930110926,26.838311494561058,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 23:45:00,1823,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.838311494561058,26.861006300192273,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 00:00:00,1824,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.861006300192273,26.882063707904447,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 00:15:00,1825,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.882063707904447,26.901390735092818,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 00:30:00,1826,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.901390735092818,26.918901824722674,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 00:45:00,1827,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.918901824722674,26.93451921160873,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 01:00:00,1828,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.93451921160873,26.948173255329138,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 01:15:00,1829,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.948173255329138,26.95980273834851,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 01:30:00,1830,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.95980273834851,26.96935512807333,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 01:45:00,1831,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.96935512807333,26.97678680171761,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 02:00:00,1832,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.97678680171761,26.982063233015865,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 02:15:00,1833,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.982063233015865,26.985159139983903,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 02:30:00,1834,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.985159139983903,26.98605859309463,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 02:45:00,1835,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.98605859309463,26.984755083405698,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 03:00:00,1836,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.984755083405695,26.981251550347245,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 03:15:00,1837,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.981251550347245,26.975560369050733,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 03:30:00,1838,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.975560369050733,26.967703297273104,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 03:45:00,1839,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.967703297273104,26.957711382143607,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 04:00:00,1840,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.957711382143607,26.945624827132544,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 04:15:00,1841,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.945624827132544,26.931492819811652,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 04:30:00,1842,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.931492819811652,26.915373321143598,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 04:45:00,1843,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.915373321143598,26.897332817202983,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 05:00:00,1844,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,0.78,0.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,16984.76190476258,16984.76190476258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7720346320346628,6.909767747494789,2458.0800000000854,2458.0800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.897332817202983,26.877399605820496,0.5,0.5,20458.080000000085,1.1365600000000047,False,0,0,1
2025-07-20 05:15:00,1845,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,0.78,0.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,16984.76190476258,16984.76190476258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7720346320346628,6.909767747494789,2458.0800000000854,2458.0800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.877399605820496,26.855703023387626,0.5,0.5,20458.080000000085,1.1365600000000047,False,0,0,1
2025-07-20 05:30:00,1846,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,0.78,0.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,16984.76190476258,16984.76190476258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7720346320346628,6.909767747494789,2458.0800000000854,2458.0800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.855703023387626,26.832333281366306,0.5,0.5,20458.080000000085,1.1365600000000047,False,0,0,1
2025-07-20 05:45:00,1847,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,0.78,0.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,16984.76190476258,16984.76190476258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7720346320346628,6.909767747494789,2458.0800000000854,2458.0800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.832333281366306,26.807387771113277,0.5,0.5,20458.080000000085,1.1365600000000047,False,0,0,1
2025-07-20 06:00:00,1848,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,166.98,166.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,18303.809523810207,18303.809523810207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.831991341991373,6.974792904647982,2624.280000000086,2624.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.807387771113277,26.771077789607144,0.5,0.5,20624.280000000086,1.145793333333338,False,0,0,1
2025-07-20 06:15:00,1849,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,166.98,166.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,18303.809523810207,18303.809523810207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.831991341991373,6.974792904647982,2624.280000000086,2624.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.77107778960714,26.73346231210961,0.5,0.5,20624.280000000086,1.145793333333338,False,0,0,1
2025-07-20 06:30:00,1850,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,166.98,166.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,18303.809523810207,18303.809523810207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.831991341991373,6.974792904647982,2624.280000000086,2624.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.73346231210961,26.694657339940587,0.5,0.5,20624.280000000086,1.145793333333338,False,0,0,1
2025-07-20 06:45:00,1851,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,166.98,166.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,18303.809523810207,18303.809523810207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.831991341991373,6.974792904647982,2624.280000000086,2624.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.694657339940587,26.654784221559634,0.5,0.5,20624.280000000086,1.145793333333338,False,0,0,1
2025-07-20 07:00:00,1852,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,706.44,706.44,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20383.56,0.0,2383.56,0.0,20457.3000000025,20383.56,0.0,0,,0.0,0.0,,0.0,0.5,26.654784221559634,26.586247702935637,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 07:15:00,1853,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,706.44,706.44,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20383.56,0.0,2383.56,0.0,20457.3000000025,20383.56,0.0,0,,0.0,0.0,,0.0,0.5,26.586247702935637,26.517055604579898,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 07:30:00,1854,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,706.44,706.44,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20383.56,0.0,2383.56,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.517055604579898,26.447341232581884,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 07:45:00,1855,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,706.44,706.44,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20383.56,0.0,2383.56,0.0,20457.3000000025,20420.13003604436,0.0,0,,0.0,0.0,,0.0,0.5,26.447341232581884,26.377241046278154,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 08:00:00,1856,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1805.46,1805.46,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16194.54,0.0,0.0,1805.46,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.37724104627815,26.471894068755578,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-20 08:15:00,1857,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1805.46,1805.46,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16194.54,0.0,0.0,1805.46,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.471894068755578,26.565513161405217,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-20 08:30:00,1858,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1805.46,1805.46,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16194.54,0.0,0.0,1805.46,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.565513161405217,26.658245885800948,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-20 08:45:00,1859,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1805.46,1805.46,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,18555.41407918626,18555.41407918626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8434279126902845,6.986272069514163,2655.9821739774634,2655.9821739774634,18850.522173977464,0.0,850.5221739774634,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.658245885800948,26.61107490844012,0.5,0.5,20655.982173977463,1.1475545652209702,False,0,0,1
2025-07-20 09:00:00,1860,peakcap_r0p97_eta20_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,2790.6,2790.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,22000.000000000113,22000.000000000113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000005,7.1197411003236235,3090.0000000000164,3090.0000000000164,18299.400000000016,0.0,299.40000000001646,0.0,20457.3000000025,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.61107490844012,26.538262612080146,0.5,0.5,21090.000000000015,1.1716666666666675,False,0,0,1
