timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-01 22:00:00,88,peakcap_r0p97_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.84198032028824,26.871879891909582,0.5015870512420114,0.5013362577163905,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-01 22:15:00,89,peakcap_r0p97_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.871879891909582,26.90097017367376,0.5013362577163905,0.5010855895875322,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-01 22:30:00,90,peakcap_r0p97_eta20_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,26.514082084467606,0.0,0.005892018240992802,-0.005892018240992802,0.0,0.005892018240992802,0.005892018240992802,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000029,20457.300000000185,0.0,0,,0.0,0.0,,0.0,0.5,26.90097017367376,26.928920009339176,0.5010855895875322,0.5004347738144101,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-01 22:45:00,91,peakcap_r0p97_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,476.51408208438795,0.0,0.1058920182409751,-0.1058920182409751,0.0,0.0999999999999823,0.0999999999999823,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.928920009339176,26.95242614798345,0.5004347738144101,0.49299080518830624,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-01 23:00:00,92,peakcap_r0p97_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,926.5140820842511,0.0,0.2058920182409447,-0.2058920182409447,0.0,0.09999999999996959,0.09999999999996959,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.95242614798345,26.971383966948842,0.49299080518830624,0.4787570802856479,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-01 23:15:00,93,peakcap_r0p97_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,1376.5140820839479,0.0,0.3058920182408773,-0.3058920182408773,0.0,0.09999999999993262,0.09999999999993262,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.971383966948842,26.985693890220045,0.4787570802856479,0.45773699398457596,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-01 23:30:00,94,peakcap_r0p97_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,1826.5140820847746,0.0,0.405892018241061,-0.405892018241061,0.0,0.10000000000018372,0.10000000000018372,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000029,20457.300000000185,0.0,0,,0.0,0.0,,0.0,0.5,26.985693890220045,26.99526189599246,0.45773699398457596,0.42993393946577246,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-01 23:45:00,95,peakcap_r0p97_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428570798,16978.571428570798,0.0,2276.5140820847746,0.0,0.505892018241061,-0.505892018241061,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,0.7717532467532181,6.909441838021487,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000029,20457.300000000763,0.0,0,,0.0,0.0,,0.0,0.5,26.99526189599246,27.0,0.42993393946577246,0.3953513082133588,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 00:00:00,96,peakcap_r0p97_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,2703.409086767491,0.0,0.6007575748372201,-0.6007575748372201,0.0,0.09486555659615914,0.09486555659615914,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.3953513082133588,0.35434129731215835,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 00:15:00,97,peakcap_r0p97_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,2488.484739378035,0.0,0.5529966087506745,-0.5529966087506745,0.0,0.047760966086545675,0.047760966086545675,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.35434129731215835,0.31659642226467927,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 00:30:00,98,peakcap_r0p97_eta20_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,2260.8550019670847,0.0,0.5024122226593521,-0.5024122226593521,0.0,0.05058438609132232,0.05058438609132232,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.31659642226467927,0.28230685892723223,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 00:45:00,99,peakcap_r0p97_eta20_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,2021.4946200162506,0.0,0.4492210266702779,-0.4492210266702779,0.0,0.053191195989074236,0.053191195989074236,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000029,20457.300000001294,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.28230685892723223,0.25164797270766825,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 01:00:00,100,peakcap_r0p97_eta20_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,1771.4285714278874,0.0,0.39365079365064165,-0.39365079365064165,0.0,0.05557023301963626,0.05557023301963626,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.25164797270766825,0.2247795676309176,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 01:15:00,101,peakcap_r0p97_eta20_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,1511.727677413155,0.0,0.33593948386959005,-0.33593948386959005,0.0,0.0577113097810516,0.0577113097810516,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2247795676309176,0.20184520204074413,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 01:30:00,102,peakcap_r0p97_eta20_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,1243.5040170707216,0.0,0.2763342260157159,-0.2763342260157159,0.0,0.05960525785387416,0.05960525785387416,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000029,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.20184520204074413,0.18297157386800394,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 01:45:00,103,peakcap_r0p97_eta20_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,967.9061652919615,0.0,0.21509025895376924,-0.21509025895376924,0.0,0.06124396706194665,0.06124396706194665,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.18297157386800394,0.1682679780977976,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 02:00:00,104,peakcap_r0p97_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,686.1142743893415,0.0,0.152469838753187,-0.152469838753187,0.0,0.06262042020058223,0.06262042020058223,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000029,20457.300000000163,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1682679780977976,0.15782583875866807,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 02:15:00,105,peakcap_r0p97_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,399.3350205004798,0.0,0.08874111566677328,-0.08874111566677328,0.0,0.06372872308641372,0.06372872308641372,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15782583875866807,0.15171831743801337,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 02:30:00,106,peakcap_r0p97_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,108.79643641810526,0.0,0.024176985870690056,-0.024176985870690056,0.0,0.06456412979608322,0.06456412979608322,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15171831743801337,0.15000000000003555,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 02:45:00,107,peakcap_r0p97_eta20_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16883.045474205286,95.5259543668305,0.0,0.02122798985929567,0.0,0.02122798985929567,0.02122798985929567,0.024176985870690056,0.045404975729985725,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000029,20457.30000000028,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.999334514554977,0.15000000000003555,0.15117214440426915,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 03:00:00,108,peakcap_r0p97_eta20_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16883.045474205286,95.5259543668305,0.0,0.02122798985929567,0.0,0.02122798985929567,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000029,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.999334514554974,26.99646541685406,0.15117214440426915,0.15234370273630066,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 03:15:00,109,peakcap_r0p97_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.02122798985929567,0.0,0.02122798985929567,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000029,20457.300000000498,0.0,0,,0.0,0.0,,0.0,0.5,26.99646541685406,26.99068865755845,0.15234370273630066,0.15226753088493253,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 03:30:00,110,peakcap_r0p97_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000029,20457.300000000156,0.0,0,,0.0,0.0,,0.0,0.5,26.99068865755845,26.982746489157964,0.15226753088493253,0.15219139711949006,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 03:45:00,111,peakcap_r0p97_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000029,20457.3000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.982746489157964,26.972669956074114,0.15219139711949006,0.15211530142093033,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 04:00:00,112,peakcap_r0p97_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.972669956074114,26.960499259084692,0.15211530142093033,0.15203924377021988,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 04:15:00,113,peakcap_r0p97_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.960499259084692,26.946283583084067,0.15203924377021988,0.15196322414833477,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 04:30:00,114,peakcap_r0p97_eta20_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16935.68892453932,42.88250403279336,0.0,0.009529445340620748,0.0,0.009529445340620748,0.009529445340620748,0.0,0.009529445340620748,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.946283583084067,26.930402505152852,0.15196322414833477,0.15244709745002208,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 04:45:00,115,peakcap_r0p97_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.009529445340620748,0.0,0.009529445340620748,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.930402505152852,26.912277462052185,0.15244709745002208,0.15237087390129708,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 05:00:00,116,peakcap_r0p97_eta20_mpc_tes,mpc,30.0,26.0,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,17032.38095238163,17032.38095238163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7741991341991651,6.912267845354469,2464.0800000000854,2464.0800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.30000000029,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,26.912277462052185,26.891903044185277,0.15237087390129708,0.15229468846434643,20464.080000000085,1.136893333333338,False,0,0,1
2025-07-02 05:15:00,117,peakcap_r0p97_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,17032.38095238163,17032.38095238163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7741991341991651,6.912267845354469,2464.0800000000854,2464.0800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.30000000029,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.891903044185277,26.869767737054463,0.15229468846434643,0.15221854112011426,20464.080000000085,1.136893333333338,False,0,0,1
2025-07-02 05:30:00,118,peakcap_r0p97_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,17032.38095238163,17032.38095238163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7741991341991651,6.912267845354469,2464.0800000000854,2464.0800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.30000000029,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.869767737054463,26.845961738161623,0.15221854112011426,0.15214243184955423,20464.080000000085,1.136893333333338,False,0,0,1
2025-07-02 05:45:00,119,peakcap_r0p97_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,17032.38095238163,17032.38095238163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7741991341991651,6.912267845354469,2464.0800000000854,2464.0800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.30000000029,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,26.845961738161623,26.820582424981975,0.15214243184955423,0.15206636063362947,20464.080000000085,1.136893333333338,False,0,0,1
2025-07-02 06:00:00,120,peakcap_r0p97_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,17930.476190476867,17870.08328986452,60.39290061234819,0.0,0.01342064458052182,0.0,0.01342064458052182,0.01342064458052182,0.0,0.01342064458052182,0.1,2,14000.0,22000.0,0.8150216450216758,6.957239601463687,2577.2400000000853,2577.2400000000853,20457.300000000087,0.0,2457.300000000085,0.0,20457.30000000029,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.820582424981975,26.787451170302422,0.15206636063362947,0.1527787903224183,20577.240000000085,1.1431800000000047,False,0,0,1
2025-07-02 06:15:00,121,peakcap_r0p97_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,17930.476190476867,17930.476190476867,0.0,0.0,0.0,0.0,0.0,0.01342064458052182,0.0,0.01342064458052182,0.1,2,14000.0,22000.0,0.8150216450216758,6.957239601463687,2577.2400000000853,2577.2400000000853,20457.300000000087,0.0,2457.300000000085,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.78745117030242,26.752543592538476,0.1527787903224183,0.15270240092725712,20577.240000000085,1.1431800000000047,False,0,0,1
2025-07-02 06:30:00,122,peakcap_r0p97_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,17930.476190476867,17930.476190476867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8150216450216758,6.957239601463687,2577.2400000000853,2577.2400000000853,20457.300000000087,0.0,2457.300000000085,0.0,20457.30000000029,20457.300000000123,0.0,0,,0.0,0.0,,0.0,0.5,26.752543592538476,26.71643128816704,0.15270240092725712,0.1526260497267935,20577.240000000085,1.1431800000000047,False,0,0,1
2025-07-02 06:45:00,123,peakcap_r0p97_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,17930.476190476867,17891.502116471347,38.97407400551937,0.0,0.00866090533455986,0.0,0.00866090533455986,0.00866090533455986,0.0,0.00866090533455986,0.1,2,14000.0,22000.0,0.8150216450216758,6.957239601463687,2577.2400000000853,2577.2400000000853,20457.300000000087,0.0,2457.300000000085,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.71643128816704,26.679527996882356,0.1526260497267935,0.1530585648903355,20577.240000000085,1.1431800000000047,False,0,0,1
2025-07-02 07:00:00,124,peakcap_r0p97_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,19596.666666667363,19557.692592661842,38.97407400551938,0.0,0.00866090533455986,0.0,0.00866090533455986,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8907575757576074,7.031001466237109,2787.1800000000876,2787.1800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.679527996882356,26.62916960007721,0.1530585648903355,0.15349086379629573,20787.180000000088,1.154843333333338,False,0,0,1
2025-07-02 07:15:00,125,peakcap_r0p97_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,19596.666666667363,19596.666666667363,0.0,0.0,0.0,0.0,0.0,0.00866090533455986,0.0,0.00866090533455986,0.1,2,14000.0,22000.0,0.8907575757576074,7.031001466237109,2787.1800000000876,2787.1800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.62916960007721,26.57776106605004,0.15349086379629573,0.15341411836439758,20787.180000000088,1.154843333333338,False,0,0,1
2025-07-02 07:30:00,126,peakcap_r0p97_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,19596.666666667363,19587.851310612165,8.815356055198475,0.0,0.001958968012266328,0.0,0.001958968012266328,0.001958968012266328,0.0,0.001958968012266328,0.1,2,14000.0,22000.0,0.8907575757576074,7.031001466237109,2787.1800000000876,2787.1800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.57776106605004,26.525796341001662,0.15341411836439758,0.15345250067593602,20787.180000000088,1.154843333333338,False,0,0,1
2025-07-02 07:45:00,127,peakcap_r0p97_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,19596.666666667363,19596.666666667363,0.0,0.0,0.0,0.0,0.0,0.001958968012266328,0.0,0.001958968012266328,0.1,2,14000.0,22000.0,0.8907575757576074,7.031001466237109,2787.1800000000876,2787.1800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.525796341001662,26.473279844713066,0.15345250067593602,0.15337577442559805,20787.180000000088,1.154843333333338,False,0,0,1
2025-07-02 08:00:00,128,peakcap_r0p97_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.473279844713062,26.567392648949294,0.15337577442559805,0.15329908653838525,18000.0,1.0,False,0,0,0
2025-07-02 08:15:00,129,peakcap_r0p97_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.567392648949294,26.660474562085344,0.15329908653838525,0.15322243699512228,18000.0,1.0,False,0,0,0
2025-07-02 08:30:00,130,peakcap_r0p97_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.660474562085344,26.75267312860225,0.15322243699511606,0.1531458257766185,18000.0,1.0,False,0,0,0
2025-07-02 08:45:00,131,peakcap_r0p97_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,6000.000000000129,5714.620055792763,285.3799442082394,0.0,0.06341776537960876,0.0,0.06341776537960876,0.06341776537960876,0.0,0.06341776537960876,0.1,0,4330.0,8000.0,0.7500000000000161,6.864988558352437,874.0000000000146,874.0000000000146,18425.560000000016,0.0,425.56000000001455,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.75267312860225,26.801276953176114,0.1531458257766185,0.15679504657978222,18874.000000000015,1.0485555555555564,False,1,0,0
2025-07-02 09:00:00,132,peakcap_r0p97_eta20_mpc_tes,mpc,27.0,23.0,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,7812.966945843238,7362.966945843624,449.99999999961466,0.0,0.09999999999991437,0.0,0.09999999999991437,0.036582234620305604,0.0,0.036582234620305604,0.1,0,4330.0,8000.0,0.9766208682304047,7.087016650386242,1102.433835176249,1102.433835176249,18502.07383517625,0.0,502.07383517624896,0.0,20457.30000000029,20457.300000000174,0.0,0,,0.0,0.0,,0.0,0.5,26.801276953176114,26.837172518220672,0.15679504657978222,0.1625916490564873,19102.43383517625,1.0612463241764583,False,1,0,0
2025-07-02 09:15:00,133,peakcap_r0p97_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,6281.226602936157,5831.226602936068,450.00000000008913,0.0,0.10000000000001981,0.0,0.10000000000001981,1.0544343176377424e-13,0.0,1.0544343176377424e-13,0.1,0,4330.0,8000.0,0.7851533253670196,6.906738466589139,909.4345519699564,909.4345519699564,18309.074551969956,0.0,309.07455196995636,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.837172518220672,26.88442648462436,0.1625916490564873,0.16838535323196022,18909.434551969956,1.0505241417761086,False,1,0,0
2025-07-02 09:30:00,134,peakcap_r0p97_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.10000000000001981,0.0,0.10000000000001981,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,20457.30000000029,20457.300000000374,0.0,0,,0.0,0.0,,0.0,0.5,26.88442648462436,26.975365321576984,0.16838535323196022,0.1683011605553454,18000.0,1.0,False,0,0,0
2025-07-02 09:45:00,135,peakcap_r0p97_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,21743.333333334023,21293.333333334023,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9883333333333647,7.111102389844981,3057.660000000087,3057.660000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.975365321576984,26.9064523884295,0.16830116055534425,0.17409200997506658,21057.660000000087,1.1698700000000049,False,0,0,1
2025-07-02 10:00:00,136,peakcap_r0p97_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,22000.0,21100.0,900.0,0.0,0.2,0.0,0.2,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20442.72,0.0,2442.7200000000003,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.9064523884295,26.839878597107326,0.17409200997506658,0.18575496397007907,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 10:15:00,137,peakcap_r0p97_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,16500.00000000001,15906.534071382288,593.465928617723,0.0,0.1318813174706051,0.0,0.1318813174706051,0.0681186825293949,0.0,0.0681186825293949,0.1,2,14000.0,22000.0,0.7500000000000004,6.883604505632045,2397.0,2397.0,19749.72,0.0,1749.72,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.839878597107326,26.81327138259277,0.18575496397007907,0.19341011388949209,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 10:30:00,138,peakcap_r0p97_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,22000.0,20956.534071382277,1043.465928617723,0.0,0.23188131747060511,0.0,0.23188131747060511,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20442.72,0.0,2442.7200000000003,0.0,20457.30000000029,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.813271382592767,26.74971679130806,0.19341011388949209,0.20693643623394542,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 10:45:00,139,peakcap_r0p97_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,22000.0,20506.53407138228,1493.4659286177193,0.0,0.3318813174706043,0.0,0.3318813174706043,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20442.72,0.0,2442.7200000000003,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.74971679130806,26.690806173794854,0.20693643623394542,0.22633099541722645,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 11:00:00,140,peakcap_r0p97_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,21235.714285714985,20192.248357097345,1043.4659286176393,0.0,0.23188131747058652,0.0,0.23188131747058652,0.10000000000001777,0.0,0.10000000000001777,0.1,2,14000.0,22000.0,0.965259740259772,7.093467710764058,2993.700000000088,2993.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.690806173794854,26.635625169011306,0.22633099541722645,0.2398408573209148,20993.700000000088,1.1663166666666716,False,0,0,1
2025-07-02 11:15:00,141,peakcap_r0p97_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,21235.714285714985,20642.248357097265,593.4659286177193,0.0,0.1318813174706043,0.0,0.1318813174706043,0.09999999999998221,0.0,0.09999999999998221,0.1,2,14000.0,22000.0,0.965259740259772,7.093467710764058,2993.700000000088,2993.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.635625169011306,26.578545815342178,0.2398408573209148,0.24746896429365237,20993.700000000088,1.1663166666666716,False,0,0,1
2025-07-02 11:30:00,142,peakcap_r0p97_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,21235.714285714985,20192.248357097378,1043.4659286176066,0.0,0.23188131747057925,0.0,0.23188131747057925,0.09999999999997494,0.0,0.09999999999997494,0.1,2,14000.0,22000.0,0.965259740259772,7.093467710764058,2993.700000000088,2993.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000029,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.578545815342178,26.52644895721782,0.24746896429365237,0.26096825721290207,20993.700000000088,1.1663166666666716,False,0,0,1
2025-07-02 11:45:00,143,peakcap_r0p97_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,21235.714285714985,19742.24835709738,1493.465928617603,0.0,0.3318813174705784,0.0,0.3318813174705784,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,0.965259740259772,7.093467710764058,2993.700000000088,2993.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.52644895721782,26.479421225652825,0.26096825721290207,0.2803358004856921,20993.700000000088,1.1663166666666716,False,0,0,1
2025-07-02 12:00:00,144,peakcap_r0p97_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,21350.00000000068,19594.082465500458,1755.9175345002222,0.0,0.39020389655560495,0.0,0.39020389655560495,0.05832257908502653,0.0,0.05832257908502653,0.1,2,14000.0,22000.0,0.9704545454545763,7.09750340746653,3008.100000000086,3008.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.479421225652825,26.435279008902228,0.2803358004856921,0.30312011150809104,21008.100000000086,1.1671166666666715,False,0,0,1
2025-07-02 12:15:00,145,peakcap_r0p97_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,21350.00000000068,19550.000000000597,1800.0000000000837,0.0,0.4000000000000186,0.0,0.4000000000000186,0.009796103444413673,0.0,0.009796103444413673,0.1,2,14000.0,22000.0,0.9704545454545763,7.09750340746653,3008.100000000086,3008.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.435279008902224,26.393327643217518,0.30312011150809104,0.3264685514523381,21008.100000000086,1.1671166666666715,False,0,0,1
2025-07-02 12:30:00,146,peakcap_r0p97_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,21350.00000000068,20000.0000000006,1350.00000000008,0.0,0.3000000000000178,0.0,0.3000000000000178,0.10000000000000081,0.0,0.10000000000000081,0.1,2,14000.0,22000.0,0.9704545454545763,7.09750340746653,3008.100000000086,3008.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.393327643217518,26.34994447699537,0.3264685514523381,0.343930317176613,21008.100000000086,1.1671166666666715,False,0,0,1
2025-07-02 12:45:00,147,peakcap_r0p97_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,21350.00000000068,20450.0000000006,900.00000000008,0.0,0.20000000000001777,0.0,0.20000000000001777,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,0.9704545454545763,7.09750340746653,3008.100000000086,3008.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000029,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.34994447699537,26.305225543947856,0.343930317176613,0.3555083520180257,21008.100000000086,1.1671166666666715,False,0,0,1
2025-07-02 13:00:00,148,peakcap_r0p97_eta20_mpc_tes,mpc,30.0,26.0,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,21242.857142857825,20792.85714285775,450.0000000000764,0.0,0.10000000000001698,0.0,0.10000000000001698,0.1000000000000008,0.0,0.1000000000000008,0.1,2,14000.0,22000.0,0.9655844155844466,7.093721078894415,2994.600000000086,2994.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.305225543947856,26.260062221691715,0.3555083520180257,0.3612055978420177,20994.600000000086,1.1663666666666714,False,0,0,1
2025-07-02 13:15:00,149,peakcap_r0p97_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,21242.857142857825,20792.857142857745,450.00000000008004,0.0,0.10000000000001778,0.0,0.10000000000001778,8.049116928532385e-16,0.0,8.049116928532385e-16,0.1,2,14000.0,22000.0,0.9655844155844466,7.093721078894415,2994.600000000086,2994.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000029,20457.3000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.260062221691715,26.217100699828375,0.3612055978420177,0.3668999950430977,20994.600000000086,1.1663666666666714,False,0,0,1
2025-07-02 13:30:00,150,peakcap_r0p97_eta20_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,21242.857142857825,21242.857142857745,0.0,0.0,0.0,0.0,0.0,0.10000000000001778,0.0,0.10000000000001778,0.1,2,14000.0,22000.0,0.9655844155844466,7.093721078894415,2994.600000000086,2994.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.217100699828375,26.173017513978085,0.3668999950430977,0.36671654504557727,20994.600000000086,1.1663666666666714,False,0,0,1
2025-07-02 13:45:00,151,peakcap_r0p97_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,21242.857142857825,21242.857142857825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9655844155844466,7.093721078894415,2994.600000000086,2994.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000029,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.173017513978085,26.131249279936544,0.3667165450455762,0.36653318677305347,20994.600000000086,1.1663666666666714,False,0,0,1
2025-07-02 14:00:00,152,peakcap_r0p97_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,20633.33333333402,20633.33333333402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9378787878788191,7.071537916695252,2917.8000000000866,2917.8000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000029,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.131249279936544,26.096400859964685,0.36653318677305347,0.36634992017966694,20917.800000000087,1.1621000000000048,False,0,0,1
2025-07-02 14:15:00,153,peakcap_r0p97_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,20633.33333333402,20633.33333333402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9378787878788191,7.071537916695252,2917.8000000000866,2917.8000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.096400859964685,26.063899306759335,0.36634992017966694,0.36616674521957715,20917.800000000087,1.1621000000000048,False,0,0,1
2025-07-02 14:30:00,154,peakcap_r0p97_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,20633.33333333402,20183.33333333402,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9378787878788191,7.071537916695252,2917.8000000000866,2917.8000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.063899306759335,26.037134614171382,0.36616674521957715,0.3718586618469674,20917.800000000087,1.1621000000000048,False,0,0,1
2025-07-02 14:45:00,155,peakcap_r0p97_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,20633.33333333402,19733.33333333402,900.0,0.0,0.2,0.0,0.2,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9378787878788191,7.071537916695252,2917.8000000000866,2917.8000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.037134614171382,26.016093376355144,0.3718586618469674,0.3834227325160439,20917.800000000087,1.1621000000000048,False,0,0,1
2025-07-02 15:00:00,156,peakcap_r0p97_eta20_mpc_tes,mpc,33.0,29.0,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,18786.19047619115,18336.19047619115,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.8539177489177795,6.996562637777389,2685.060000000085,2685.060000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.30000000029,20457.300000000127,0.0,0,,0.0,0.0,,0.0,0.5,26.016093376355144,26.007856422541717,0.3834227325160439,0.38910602114978593,20685.060000000085,1.1491700000000047,False,0,0,1
2025-07-02 15:15:00,157,peakcap_r0p97_eta20_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,18786.19047619115,18786.190476191154,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.8539177489177795,6.996562637777389,2685.060000000085,2685.060000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.007856422541717,25.998498157205006,0.38910602114978593,0.388911468139211,20685.060000000085,1.1491700000000047,False,0,0,1
2025-07-02 15:30:00,158,peakcap_r0p97_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,18786.19047619115,18786.19047619115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8539177489177795,6.996562637777389,2685.060000000085,2685.060000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.30000000029,20457.30000000011,0.0,0,,0.0,0.0,,0.0,0.5,25.998498157205006,25.99139043548672,0.38891146813921107,0.3887170124051415,20685.060000000085,1.1491700000000047,False,0,0,1
2025-07-02 15:45:00,159,peakcap_r0p97_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,18786.19047619115,18336.19047619115,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.8539177489177795,6.996562637777389,2685.060000000085,2685.060000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.30000000029,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,25.99139043548672,25.989876734083722,0.3887170124051415,0.394397653898939,20685.060000000085,1.1491700000000047,False,0,0,1
2025-07-02 16:00:00,160,peakcap_r0p97_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,85.14,85.14,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,17654.285714286398,17204.285714286398,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8024675324675635,6.9438357303558,2542.440000000086,2542.440000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.30000000029,20457.300000000407,0.0,0,,0.0,0.0,,0.0,0.5,25.989876734083722,25.999011677369563,0.394397653898939,0.40007545507198955,20542.440000000086,1.1412466666666714,False,0,0,1
2025-07-02 16:15:00,161,peakcap_r0p97_eta20_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,85.14,85.14,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,17654.285714286398,17654.285714286398,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.8024675324675635,6.9438357303558,2542.440000000086,2542.440000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.999011677369563,26.00683367578119,0.40007545507198955,0.3998754173444536,20542.440000000086,1.1412466666666714,False,0,0,1
