timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-02 16:30:00,162,peakcap_r0p97_eta20_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,85.14,85.14,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,17654.285714286398,17654.285714286398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8024675324675635,6.9438357303558,2542.440000000086,2542.440000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.30000000029,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,26.00683367578119,26.016678659340098,0.3998754173444536,0.39967547963578137,20542.440000000086,1.1412466666666714,False,0,0,1
2025-07-02 16:45:00,163,peakcap_r0p97_eta20_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,85.14,85.14,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,17654.285714286398,17654.285714286398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8024675324675635,6.9438357303558,2542.440000000086,2542.440000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.016678659340098,26.028479942319052,0.39967547963578137,0.3994756418959635,20542.440000000086,1.1412466666666714,False,0,0,1
2025-07-02 17:00:00,164,peakcap_r0p97_eta20_mpc_tes,mpc,36.0,32.0,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16500.000000000004,16500.000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000001,6.883604505632041,2397.0,2397.0,20347.14,0.0,2347.14,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.028479942319052,26.050819742643508,0.3994756418959635,0.39927590407501556,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 17:15:00,165,peakcap_r0p97_eta20_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16635.245248290485,16635.245248290485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7561475112859312,6.891037032321309,2414.0409012845994,2414.0409012845994,20364.1809012846,0.0,2364.1809012845993,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.050819742643508,26.07389503759337,0.39927590407501556,0.3990762661229781,20414.0409012846,1.1341133834047,False,0,0,1
2025-07-02 17:30:00,166,peakcap_r0p97_eta20_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,17127.12826986449,17127.12826986449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.778505830448386,6.917206235680373,2476.0181620029252,2476.0181620029252,20426.158162002925,0.0,2426.158162002925,0.0,20457.30000000029,20457.30000000545,0.0,0,,0.0,0.0,,0.0,0.5,26.07389503759337,26.094946614211967,0.3990762661229781,0.39887672798991664,20476.018162002925,1.137556564555718,False,0,0,1
2025-07-02 17:45:00,167,peakcap_r0p97_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,17374.285714286405,17374.285714286405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7897402597402912,6.929867146207582,2507.160000000087,2507.160000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.30000000029,20457.30000000019,0.0,0,,0.0,0.0,,0.0,0.5,26.094946614211967,26.115733317909502,0.39887672798991664,0.3986772896259217,20507.160000000087,1.1392866666666714,False,0,0,1
2025-07-02 18:00:00,168,peakcap_r0p97_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16980.000000000684,16980.000000000684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7718181818182129,6.909517066263035,2457.480000000087,2457.480000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.30000000029,20457.300000000152,0.0,0,,0.0,0.0,,0.0,0.5,26.115733317909502,26.140972171861304,0.3986772896259217,0.3984779509811088,20457.480000000087,1.1365266666666716,False,0,0,1
2025-07-02 18:15:00,169,peakcap_r0p97_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16980.000000000688,16980.000000000688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.771818181818213,6.909517066263037,2457.480000000087,2457.480000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.30000000029,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.140972171861304,26.167578796896994,0.3984779509811088,0.3982787120056182,20457.480000000087,1.1365266666666716,False,0,0,1
2025-07-02 18:30:00,170,peakcap_r0p97_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16980.000000000688,16980.000000000688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.771818181818213,6.909517066263037,2457.480000000087,2457.480000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.167578796896994,26.195436841399275,0.39827871200561826,0.39807957264961547,20457.480000000087,1.1365266666666716,False,0,0,1
2025-07-02 18:45:00,171,peakcap_r0p97_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16980.000000000688,16980.000000000688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.771818181818213,6.909517066263037,2457.480000000087,2457.480000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.195436841399275,26.22442460858161,0.39807957264961547,0.39788053286329067,20457.480000000087,1.1365266666666716,False,0,0,1
2025-07-02 19:00:00,172,peakcap_r0p97_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16500.000000000317,16500.000000000317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000144,6.883604505632057,2397.00000000004,2397.00000000004,20397.00000000004,0.0,2397.00000000004,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.22442460858161,26.25801557753606,0.39788053286329067,0.39768159259685903,20397.00000000004,1.1331666666666689,False,0,0,1
2025-07-02 19:15:00,173,peakcap_r0p97_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,18874.0,0.0,874.0,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.25801557753606,26.371208694939146,0.39768159259685903,0.39748275180056064,18874.0,1.0485555555555555,False,1,0,0
2025-07-02 19:30:00,174,peakcap_r0p97_eta20_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,5999.999999999996,5999.999999999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7499999999999996,6.864988558352398,874.0,874.0,18874.0,0.0,874.0,0.0,20457.30000000029,20457.30000000331,0.0,0,,0.0,0.0,,0.0,0.5,26.371208694939146,26.48467658025237,0.39748275180056064,0.3972840104246604,18874.0,1.0485555555555555,False,1,0,0
2025-07-02 19:45:00,175,peakcap_r0p97_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.30000000029,20457.300000000207,0.0,0,,0.0,0.0,,0.0,0.5,26.484676580252366,26.519534166358905,0.3972840104246604,0.3970853684194481,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 20:00:00,176,peakcap_r0p97_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.519534166358905,26.554836783310392,0.3970853684194481,0.39688682573523837,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 20:15:00,177,peakcap_r0p97_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.554836783310392,26.59044232961788,0.39688682573523837,0.39668838232237075,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 20:30:00,178,peakcap_r0p97_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.30000000029,20457.30000000081,0.0,0,,0.0,0.0,,0.0,0.5,26.59044232961788,26.62620735558514,0.39668838232237075,0.3964900381312096,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 20:45:00,179,peakcap_r0p97_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16614.51691299319,16614.51691299319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7552053142269631,6.889904703874663,2411.429131037141,2411.429131037141,20411.42913103714,0.0,2411.429131037141,0.0,20457.30000000029,20457.300000000792,0.0,0,,0.0,0.0,,0.0,0.5,26.62620735558514,26.661128801021825,0.3964900381312096,0.396291793112144,20411.42913103714,1.133968285057619,False,0,0,1
2025-07-02 21:00:00,180,peakcap_r0p97_eta20_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.571428571657,16978.571428571657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532571,6.90944183802201,2457.3000000000247,2457.3000000000247,20457.300000000025,0.0,2457.3000000000247,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.661128801021825,26.693195665801788,0.396291793112144,0.396093647215588,20457.300000000025,1.136516666666668,False,0,0,1
2025-07-02 21:15:00,181,peakcap_r0p97_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428572177,16978.571428572177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532807,6.909441838022028,2457.300000000094,2457.300000000094,20457.300000000094,0.0,2457.300000000094,0.0,20457.30000000029,20457.300000000094,7.275957614183426e-12,0,,0.0,0.0,,0.0,0.5,26.693195665801788,26.725009893126664,0.396093647215588,0.39589560039198024,20457.300000000094,1.136516666666672,False,0,0,1
2025-07-02 21:30:00,182,peakcap_r0p97_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.57142857313,16978.57142857313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533241,6.909441838022078,2457.300000000214,2457.300000000214,20457.300000000214,0.0,2457.300000000214,0.0,20457.30000000029,20457.300000000214,1.2732925824820995e-10,0,,0.0,0.0,,0.0,0.5,26.725009893126664,26.75642869083489,0.39589560039198024,0.3956976525917843,20457.300000000214,1.1365166666666786,False,0,0,1
2025-07-02 21:45:00,183,peakcap_r0p97_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.57142857019,16978.57142857019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467531905,6.909441838021925,2457.299999999843,2457.299999999843,20457.299999999843,0.0,2457.299999999843,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.75642869083489,26.787310996948275,0.3956976525917843,0.39549980376548843,20457.299999999843,1.136516666666658,False,0,0,1
2025-07-02 22:00:00,184,peakcap_r0p97_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000029,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,26.787310996948275,26.817518083513406,0.39549980376548843,0.39530205386360573,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 22:15:00,185,peakcap_r0p97_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.817518083513406,26.846914150449813,0.39530205386360573,0.395104402836674,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 22:30:00,186,peakcap_r0p97_eta20_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000029,20457.30000000017,0.0,0,,0.0,0.0,,0.0,0.5,26.846914150449813,26.875366906861498,0.395104402836674,0.39490685063525566,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 22:45:00,187,peakcap_r0p97_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.875366906861498,26.90274813732284,0.39490685063525566,0.39470939720993803,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 23:00:00,188,peakcap_r0p97_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.90274813732284,26.92893425071383,0.39470939720993803,0.3945120425113331,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 23:15:00,189,peakcap_r0p97_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,119.74252807009916,0.0,0.026609450682244257,-0.026609450682244257,0.0,0.026609450682244257,0.026609450682244257,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.92893425071383,26.95290874029396,0.3945120425113331,0.3925070792426424,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 23:30:00,190,peakcap_r0p97_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,569.742528070194,0.0,0.12660945068226534,-0.12660945068226534,0.0,0.10000000000002109,0.10000000000002109,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000029,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.95290874029396,26.972086949189816,0.3925070792426424,0.383709640194715,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 23:45:00,191,peakcap_r0p97_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,1019.7425280701913,0.0,0.22660945068226473,-0.22660945068226473,0.0,0.0999999999999994,0.0999999999999994,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.972086949189816,26.98638119892822,0.383709640194715,0.3681231216054421,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 00:00:00,192,peakcap_r0p97_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,1469.7425280692046,0.0,0.32660945068204544,-0.32660945068204544,0.0,0.09999999999978071,0.09999999999978071,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.98638119892822,26.995710303874485,0.3681231216054421,0.3457509180146091,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 00:15:00,193,peakcap_r0p97_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,1919.7425280692044,0.0,0.4266094506820454,-0.4266094506820454,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.995710303874485,27.000000000000007,0.3457509180146091,0.31659642226470197,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 00:30:00,194,peakcap_r0p97_eta20_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.57142857212,0.0,2260.8550019680283,0.0,0.5024122226595619,-0.5024122226595619,0.0,0.07580277197751645,0.07580277197751645,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000007,27.0,0.31659642226470197,0.2823068589272407,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 00:45:00,195,peakcap_r0p97_eta20_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,2021.4946200162437,0.0,0.4492210266702764,-0.4492210266702764,0.0,0.053191195989285456,0.053191195989285456,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2823068589272407,0.25164797270767686,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 01:00:00,196,peakcap_r0p97_eta20_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,1771.4285714278874,0.0,0.39365079365064165,-0.39365079365064165,0.0,0.05557023301963476,0.05557023301963476,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.25164797270767686,0.2247795676309262,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 01:15:00,197,peakcap_r0p97_eta20_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,1511.727677413155,0.0,0.33593948386959005,-0.33593948386959005,0.0,0.0577113097810516,0.0577113097810516,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2247795676309262,0.20184520204075274,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 01:30:00,198,peakcap_r0p97_eta20_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,1243.5040170707216,0.0,0.2763342260157159,-0.2763342260157159,0.0,0.05960525785387416,0.05960525785387416,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.20184520204075274,0.18297157386801252,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 01:45:00,199,peakcap_r0p97_eta20_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,967.9061652919615,0.0,0.21509025895376924,-0.21509025895376924,0.0,0.06124396706194665,0.06124396706194665,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.18297157386801252,0.16826797809780616,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 02:00:00,200,peakcap_r0p97_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.57142857212,16978.5714285721,0.0,686.1142743893527,0.0,0.15246983875318948,-0.15246983875318948,0.0,0.06262042020057976,0.06262042020057976,0.1,2,14000.0,22000.0,0.7717532467532782,6.909441838022024,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.16826797809780616,0.1578258387586767,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 02:15:00,201,peakcap_r0p97_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,399.3350205004798,0.0,0.08874111566677328,-0.08874111566677328,0.0,0.0637287230864162,0.0637287230864162,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15782583875867648,0.15171831743802178,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 02:30:00,202,peakcap_r0p97_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,108.79643641810526,0.0,0.024176985870690056,-0.024176985870690056,0.0,0.06456412979608322,0.06456412979608322,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15171831743802178,0.15000000000004396,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 02:45:00,203,peakcap_r0p97_eta20_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16883.045474205603,95.52595436651247,0.0,0.021227989859224992,0.0,0.021227989859224992,0.021227989859224992,0.024176985870690056,0.045404975729915045,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.999334514554977,0.15000000000004396,0.1511721444042734,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 03:00:00,204,peakcap_r0p97_eta20_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16883.045474205588,95.52595436652607,0.0,0.021227989859228014,0.0,0.021227989859228014,3.021888295151598e-15,0.0,3.021888295151598e-15,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999334514554974,26.99646541685406,0.1511721444042734,0.15234370273630093,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 03:15:00,205,peakcap_r0p97_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.021227989859228014,0.0,0.021227989859228014,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99646541685406,26.99068865755845,0.15234370273630093,0.1522675308849328,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 03:30:00,206,peakcap_r0p97_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99068865755845,26.982746489157964,0.1522675308849328,0.15219139711949034,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 03:45:00,207,peakcap_r0p97_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.982746489157964,26.972669956074114,0.15219139711949034,0.1521153014209306,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 04:00:00,208,peakcap_r0p97_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16975.65931076834,2.9121178037741413,0.0,0.000647137289727587,0.0,0.000647137289727587,0.000647137289727587,0.0,0.000647137289727587,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.972669956074114,26.960521099968222,0.1521153014209306,0.15207726308599165,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 04:15:00,209,peakcap_r0p97_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.000647137289727587,0.0,0.000647137289727587,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.960521099968222,26.946305301112627,0.15207726308599165,0.15200122445444866,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 04:30:00,210,peakcap_r0p97_eta20_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.946305301112627,26.930102482237253,0.15200122445444866,0.15192522384222146,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 04:45:00,211,peakcap_r0p97_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.930102482237253,26.911979126765484,0.15192522384222146,0.15184926123030035,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 05:00:00,212,peakcap_r0p97_eta20_mpc_tes,mpc,30.0,26.0,18000.0,7.98,7.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,17041.904761905447,17041.904761905447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7746320346320658,6.912766404588871,2465.280000000086,2465.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.911979126765484,26.891534958463136,0.15184926123030035,0.1517733365996852,20465.280000000086,1.1369600000000049,False,0,0,1
2025-07-03 05:15:00,213,peakcap_r0p97_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,7.98,7.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,17041.904761905447,17041.904761905447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7746320346320658,6.912766404588871,2465.280000000086,2465.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.891534958463136,26.86933029324308,0.1517733365996852,0.15169744993138537,20465.280000000086,1.1369600000000049,False,0,0,1
2025-07-03 05:30:00,214,peakcap_r0p97_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,7.98,7.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,17041.904761905444,17040.452702708888,1.4520591965562484,0.0,0.00032267982145694406,0.0,0.00032267982145694406,0.00032267982145694406,0.0,0.00032267982145694406,0.1,2,14000.0,22000.0,0.7746320346320656,6.9127664045888695,2465.280000000086,2465.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.86933029324308,26.84546621684423,0.15169744993138537,0.1516405586459303,20465.280000000086,1.1369600000000049,False,0,0,1
2025-07-03 05:45:00,215,peakcap_r0p97_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,7.98,7.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,17041.904761905447,17040.45270270889,1.452059196555252,0.0,0.00032267982145672266,0.0,0.00032267982145672266,2.2139408362154e-16,0.0,2.2139408362154e-16,0.1,2,14000.0,22000.0,0.7746320346320658,6.912766404588871,2465.280000000086,2465.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.84546621684423,26.820029152844537,0.1516405586459303,0.1515836958061179,20465.280000000086,1.1369600000000049,False,0,0,1
2025-07-03 06:00:00,216,peakcap_r0p97_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,194.82,194.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,18524.76190476259,18524.76190476259,0.0,0.0,0.0,0.0,0.0,0.00032267982145672266,0.0,0.00032267982145672266,0.1,2,14000.0,22000.0,0.8420346320346631,6.984888279852339,2652.1200000000863,2652.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.820029152844537,26.781990920709024,0.1515836958061179,0.15150790395821487,20652.120000000086,1.1473400000000047,False,0,0,1
2025-07-03 06:15:00,217,peakcap_r0p97_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,194.82,194.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,18524.76190476259,18516.056082034702,8.705822727885312,0.0,0.0019346272728634028,0.0,0.0019346272728634028,0.0019346272728634028,0.0,0.0019346272728634028,0.1,2,14000.0,22000.0,0.8420346320346631,6.984888279852339,2652.1200000000863,2652.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.78199092070902,26.742722207662357,0.15150790395821487,0.1515458093585165,20652.120000000086,1.1473400000000047,False,0,0,1
2025-07-03 06:30:00,218,peakcap_r0p97_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,194.82,194.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,18524.76190476259,18524.76190476259,0.0,0.0,0.0,0.0,0.0,0.0019346272728634028,0.0,0.0019346272728634028,0.1,2,14000.0,22000.0,0.8420346320346631,6.984888279852339,2652.1200000000863,2652.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.742722207662357,26.70220800572371,0.1515458093585165,0.15147003645383725,20652.120000000086,1.1473400000000047,False,0,0,1
2025-07-03 06:45:00,219,peakcap_r0p97_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,194.82,194.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,18524.76190476259,18524.76190476259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8420346320346631,6.984888279852339,2652.1200000000863,2652.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.70220800572371,26.660635271990582,0.15147003645383725,0.15139430143561033,20652.120000000086,1.1473400000000047,False,0,0,1
2025-07-03 07:00:00,220,peakcap_r0p97_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,761.7,761.7,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.3,0.0,2328.3,0.0,20457.30000000029,20328.3,0.0,0,,0.0,0.0,,0.0,0.5,26.660635271990582,26.592065841207912,0.15139430143561033,0.15131860428489255,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 07:15:00,221,peakcap_r0p97_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,761.7,761.7,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.3,0.0,2328.3,0.0,20457.30000000029,20328.3,0.0,0,,0.0,0.0,,0.0,0.5,26.592065841207912,26.52284101582439,0.15131860428489255,0.15124294498275012,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 07:30:00,222,peakcap_r0p97_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,761.7,761.7,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.3,0.0,2328.3,0.0,20457.30000000029,20421.98243878272,0.0,0,,0.0,0.0,,0.0,0.5,26.52284101582439,26.453094100888126,0.15124294498275012,0.15116732351025874,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 07:45:00,223,peakcap_r0p97_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,761.7,761.7,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.3,0.0,2328.3,0.0,20457.30000000029,20328.3,0.0,0,,0.0,0.0,,0.0,0.5,26.453094100888126,26.382961554700174,0.15116732351025874,0.15109173984850363,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 08:00:00,224,peakcap_r0p97_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1447.14,1447.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16552.86,0.0,0.0,1447.14,20457.30000000029,20319.6,0.0,0,,0.0,0.0,,0.0,0.5,26.38296155470017,26.477582399317726,0.15109173984850363,0.15101619397857938,18000.0,1.0,False,0,0,0
2025-07-03 08:15:00,225,peakcap_r0p97_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1447.14,1447.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16552.86,0.0,0.0,1447.14,20457.30000000029,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.477582399317726,26.571169495107952,0.15101619397857938,0.1509406858815901,18000.0,1.0,False,0,0,0
2025-07-03 08:30:00,226,peakcap_r0p97_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1447.14,1447.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16552.86,0.0,0.0,1447.14,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.571169495107952,26.663870402626607,0.1509406858815901,0.15086521553864932,18000.0,1.0,False,0,0,0
2025-07-03 08:45:00,227,peakcap_r0p97_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1447.14,1447.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16552.86,0.0,0.0,1447.14,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.663870402626607,26.755833392952532,0.15086521553864932,0.15078978293088,18000.0,1.0,False,0,0,0
2025-07-03 09:00:00,228,peakcap_r0p97_eta20_mpc_tes,mpc,27.0,23.0,18000.0,2133.12,2133.12,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15866.880000000001,0.0,0.0,2133.12,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.755833392952532,26.847206830117173,0.15078978293088,0.15071438803941456,18000.0,1.0,False,0,0,0
2025-07-03 09:15:00,229,peakcap_r0p97_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,2133.12,2133.12,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15866.880000000001,0.0,0.0,2133.12,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.847206830117173,26.938138553038463,0.15071438803941456,0.15063903084539487,18000.0,1.0,False,0,0,0
2025-07-03 09:30:00,230,peakcap_r0p97_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,2133.12,2133.12,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,7946.283921372518,7946.283921372518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9932854901715648,7.099766201520202,1119.2317740929357,1119.2317740929357,16986.111774092937,0.0,0.0,1013.8882259070642,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.938138553038463,26.969178130195964,0.15063903084539487,0.15056371132997218,19119.231774092936,1.062179543005163,False,1,0,0
2025-07-03 09:45:00,231,peakcap_r0p97_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,2133.12,2133.12,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,16992.88,0.0,0.0,1007.1199999999999,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.969178130195964,27.0,0.15056371132997218,0.15048842947430263,19126.0,1.0625555555555555,False,1,0,0
2025-07-03 10:00:00,232,peakcap_r0p97_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,2572.5,2572.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,16500.0,16379.221013064614,120.77898693538523,0.0,0.026839774874530053,0.0,0.026839774874530053,0.026839774874530053,0.0,0.026839774874530053,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17824.5,0.0,0.0,175.5,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000004,26.96830584576476,0.1504884294743072,0.15199002203344872,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 10:15:00,233,peakcap_r0p97_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,2572.5,2572.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,18341.64261896939,17891.642618969337,450.0000000000517,0.0,0.1000000000000115,0.0,0.1000000000000115,0.07316022512548144,0.0,0.07316022512548144,0.1,2,14000.0,22000.0,0.8337110281349722,6.976536679768087,2629.046969990144,2629.046969990144,18056.546969990144,0.0,56.546969990144134,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.96830584576476,26.92608791386961,0.15199002203344872,0.1577890270224327,20629.046969990144,1.1460581649994523,False,0,0,1
2025-07-03 10:30:00,234,peakcap_r0p97_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,2572.5,2572.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,22000.0,21099.999999999953,900.0000000000473,0.0,0.2000000000000105,0.0,0.2000000000000105,0.099999999999999,0.0,0.099999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18517.5,0.0,517.5,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.926087913869605,26.860822735131837,0.1577890270224327,0.1694601325089221,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 10:45:00,235,peakcap_r0p97_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,2572.5,2572.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,22000.0,20649.999999999953,1350.0000000000473,0.0,0.30000000000001054,0.0,0.30000000000001054,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18517.5,0.0,517.5,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.860822735131837,26.80021115221999,0.1694601325089221,0.18700040244266827,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 11:00:00,236,peakcap_r0p97_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,3192.48,3192.48,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,20199.999999999956,1800.0000000000437,0.0,0.4000000000000097,0.0,0.4000000000000097,0.09999999999999915,0.0,0.09999999999999915,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17897.52,0.0,0.0,102.48000000000002,20457.30000000029,20457.30000000012,0.0,0,,0.0,0.0,,0.0,0.5,26.80021115221999,26.74435660711103,0.18700040244266827,0.21040690224144754,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 11:15:00,237,peakcap_r0p97_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,3192.48,3192.48,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,22000.0,20649.999999999956,1350.0000000000437,0.0,0.3000000000000097,0.0,0.3000000000000097,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17897.52,0.0,0.0,102.48000000000002,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.74435660711103,26.68660750178082,0.21040690224144754,0.2279266987903274,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 11:30:00,238,peakcap_r0p97_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,3192.48,3192.48,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,22000.0,21099.999999999956,900.0000000000437,0.0,0.2000000000000097,0.0,0.2000000000000097,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17897.52,0.0,0.0,102.48000000000002,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.68660750178082,26.627094659348476,0.22792669879032737,0.2395627354409328,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 11:45:00,239,peakcap_r0p97_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,3192.48,3192.48,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,22000.0,20649.99999999986,1350.0000000001382,0.0,0.30000000000003074,0.0,0.30000000000003074,0.10000000000002104,0.0,0.10000000000002104,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17897.52,0.0,0.0,102.48000000000002,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.627094659348476,26.572692658387226,0.2395627354409328,0.25706795407321414,21090.0,1.1716666666666666,False,0,0,1
