timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-03 12:00:00,240,peakcap_r0p97_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,3089.94,3089.94,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,22000.0,20199.99999999986,1800.0000000001382,0.0,0.4000000000000307,0.0,0.4000000000000307,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18000.06,0.0,0.05999999999812644,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.572692658387226,26.523481408318755,0.25706795407321414,0.28043942009617934,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 12:15:00,241,peakcap_r0p97_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,3089.94,3089.94,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,22000.0,19947.676227040396,2052.323772959604,0.0,0.45607194954657865,0.0,0.45607194954657865,0.05607194954654793,0.0,0.05607194954654793,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18000.06,0.0,0.05999999999812644,0.0,20457.30000000029,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.52348140831875,26.47805133243453,0.28043942009617934,0.30709342742199275,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 12:30:00,242,peakcap_r0p97_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,3089.94,3089.94,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,22000.0,20397.676227040396,1602.323772959604,0.0,0.35607194954657867,0.0,0.35607194954657867,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18000.06,0.0,0.05999999999812644,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.47805133243453,26.431209023757734,0.30709342742199275,0.3278591077441433,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 12:45:00,243,peakcap_r0p97_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,3089.94,3089.94,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,22000.0,20847.676227040396,1152.323772959604,0.0,0.25607194954657864,0.0,0.25607194954657864,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18000.06,0.0,0.05999999999812644,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.431209023757734,26.383050405931886,0.3278591077441433,0.3427394052261327,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 13:00:00,244,peakcap_r0p97_eta20_mpc_tes,mpc,30.0,26.0,18000.0,3004.92,3004.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,22000.0,21297.676227040396,702.323772959604,0.0,0.15607194954657866,0.0,0.15607194954657866,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18085.08,0.0,85.08000000000175,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.383050405931886,26.333663175695715,0.3427394052261327,0.35173726255938115,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 13:15:00,245,peakcap_r0p97_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,3004.92,3004.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,22000.0,21100.0,900.0,0.0,0.2,0.0,0.2,0.04392805045342135,0.0,0.04392805045342135,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18085.08,0.0,85.08000000000175,0.0,20457.30000000029,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.333663175695715,26.28798407703754,0.35173726255938115,0.36331139392810147,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 13:30:00,246,peakcap_r0p97_eta20_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,3004.92,3004.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,22000.0,20945.66541927051,1054.33458072949,0.0,0.23429657349544222,0.0,0.23429657349544222,0.03429657349544221,0.0,0.03429657349544221,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18085.08,0.0,85.08000000000175,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.28798407703754,26.24573111011735,0.36331139392810147,0.3768946619239947,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 13:45:00,247,peakcap_r0p97_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,3004.92,3004.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,22000.0,21395.66541927051,604.33458072949,0.0,0.13429657349544222,0.0,0.13429657349544222,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18085.08,0.0,85.08000000000175,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.24573111011735,26.20240780002443,0.3768946619239947,0.38459613828588995,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 14:00:00,248,peakcap_r0p97_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,2066.46,2066.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,22000.0,21845.66541927051,154.33458072948997,0.0,0.03429657349544222,0.0,0.03429657349544222,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19023.54,0.0,1023.54,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.20240780002443,26.15806662273255,0.38459613828588995,0.3864187639096042,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 14:15:00,249,peakcap_r0p97_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,2066.46,2066.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.03429657349544222,0.0,0.03429657349544222,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19023.54,0.0,1023.54,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.15806662273255,26.11496819961164,0.3864187639096042,0.38622555452764945,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 14:30:00,250,peakcap_r0p97_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,2066.46,2066.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19023.54,0.0,1023.54,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.11496819961164,26.074291244501396,0.38622555452764945,0.38603244175038565,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 14:45:00,251,peakcap_r0p97_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,2066.46,2066.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19023.54,0.0,1023.54,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.074291244501396,26.03604100063956,0.38603244175038565,0.38583942552951045,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 15:00:00,252,peakcap_r0p97_eta20_mpc_tes,mpc,33.0,29.0,18000.0,1375.08,1375.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19714.92,0.0,1714.92,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.03604100063956,26.000213270010967,0.38583942552951045,0.3856465058167457,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 15:15:00,253,peakcap_r0p97_eta20_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,1375.08,1375.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19714.92,0.0,1714.92,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.000213270010967,25.966794425978676,0.3856465058167457,0.38545368256383733,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 15:30:00,254,peakcap_r0p97_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,1375.08,1375.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19714.92,0.0,1714.92,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.966794425978673,25.93576146631997,0.38545368256383733,0.3852609557225554,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 15:45:00,255,peakcap_r0p97_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,1375.08,1375.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19714.92,0.0,1714.92,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.93576146631997,25.907082106439965,0.3852609557225554,0.38506832524469414,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 16:00:00,256,peakcap_r0p97_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,1017.3,1017.3,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20072.7,0.0,2072.7,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.907082106439965,25.88071491236345,0.38506832524469414,0.3848757910820718,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 16:15:00,257,peakcap_r0p97_eta20_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,1017.3,1017.3,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20072.7,0.0,2072.7,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.88071491236345,25.85660947293539,0.3848757910820718,0.3846833531865308,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 16:30:00,258,peakcap_r0p97_eta20_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,1017.3,1017.3,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20072.7,0.0,2072.7,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.85660947293539,25.83470661049245,0.3846833531865308,0.38449101150993753,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 16:45:00,259,peakcap_r0p97_eta20_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,1017.3,1017.3,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20072.7,0.0,2072.7,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.83470661049245,25.81493862910332,0.38449101150993753,0.38429876600418256,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 17:00:00,260,peakcap_r0p97_eta20_mpc_tes,mpc,36.0,32.0,18000.0,306.3,306.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,19409.52380952449,19409.52380952449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8822510822511132,7.0232753689115235,2763.600000000086,2763.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.81493862910332,25.81665817074318,0.38429876600418256,0.3841066166211805,20763.600000000086,1.1535333333333382,False,0,0,1
2025-07-03 17:15:00,261,peakcap_r0p97_eta20_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,306.3,306.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,19409.52380952449,19409.52380952449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8822510822511132,7.0232753689115235,2763.600000000086,2763.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000029,20457.30000000023,0.0,0,,0.0,0.0,,0.0,0.5,25.81665817074318,25.82024353532573,0.3841066166211805,0.38391456331286994,20763.600000000086,1.1535333333333382,False,0,0,1
2025-07-03 17:30:00,262,peakcap_r0p97_eta20_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,306.3,306.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,19409.52380952449,19409.52380952449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8822510822511132,7.0232753689115235,2763.600000000086,2763.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.82024353532573,25.825603935097135,0.38391456331286994,0.3837226060312135,20763.600000000086,1.1535333333333382,False,0,0,1
2025-07-03 17:45:00,263,peakcap_r0p97_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,306.3,306.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16499.999999999993,16499.999999999993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999997,6.883604505632037,2397.0,2397.0,20090.7,0.0,2090.7,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.825603935097135,25.854462834221838,0.3837226060312135,0.3835307447281979,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 18:00:00,264,peakcap_r0p97_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,77.4,77.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,17592.85714285784,17592.85714285784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7996753246753564,6.940804490810443,2534.700000000088,2534.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.854462834221838,25.876574906072953,0.3835307447281979,0.38333897935583383,20534.700000000088,1.1408166666666715,False,0,0,1
2025-07-03 18:15:00,265,peakcap_r0p97_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,77.4,77.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17592.85714285784,17592.85714285784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7996753246753564,6.940804490810443,2534.700000000088,2534.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.876574906072953,25.900072337157273,0.38333897935583383,0.3831473098661559,20534.700000000088,1.1408166666666715,False,0,0,1
2025-07-03 18:30:00,266,peakcap_r0p97_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,77.4,77.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,17592.85714285784,17592.85714285784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7996753246753564,6.940804490810443,2534.700000000088,2534.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.900072337157273,25.924838676924157,0.3831473098661559,0.38295573621122286,20534.700000000088,1.1408166666666715,False,0,0,1
2025-07-03 18:45:00,267,peakcap_r0p97_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,77.4,77.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,17592.85714285784,17592.85714285784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7996753246753564,6.940804490810443,2534.700000000088,2534.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000029,20457.300000000134,0.0,0,,0.0,0.0,,0.0,0.5,25.924838676924157,25.950752130210233,0.38295573621122286,0.3827642583431173,20534.700000000088,1.1408166666666715,False,0,0,1
2025-07-03 19:00:00,268,peakcap_r0p97_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16499.999999999996,16499.999999999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999999,6.8836045056320385,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.950752130210233,25.985882506855525,0.3827642583431173,0.38257287621394576,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 19:15:00,269,peakcap_r0p97_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.985882506855525,26.14560637278119,0.38257287621394576,0.3823815897758388,18000.0,1.0,False,0,0,0
2025-07-03 19:30:00,270,peakcap_r0p97_eta20_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,18874.0,0.0,874.0,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.14560637278119,26.260343271156554,0.3823815897758388,0.3821903989809509,18874.0,1.0485555555555555,False,1,0,0
2025-07-03 19:45:00,271,peakcap_r0p97_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,18874.0,0.0,874.0,0.0,20457.30000000029,20457.30000000303,0.0,0,,0.0,0.0,,0.0,0.5,26.26034327115655,26.375212732126755,0.3821903989809509,0.38199930378146046,18874.0,1.0485555555555555,False,1,0,0
2025-07-03 20:00:00,272,peakcap_r0p97_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,6140.4237162390955,6140.4237162390955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.767552964529887,6.8862501361782025,891.6933882461271,891.6933882461271,18891.693388246127,0.0,891.6933882461271,0.0,20457.30000000029,20457.300000008352,0.0,0,,0.0,0.0,,0.0,0.5,26.375212732126755,26.489023979274005,0.38199930378146046,0.38180830412956973,18891.693388246127,1.0495385215692292,False,1,0,0
2025-07-03 20:15:00,273,peakcap_r0p97_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,19126.0,0.0,1126.0,0.0,20457.30000000029,20457.30000000012,0.0,0,,0.0,0.0,,0.0,0.5,26.489023979274005,26.5887497226042,0.38180830412956973,0.381617399977505,19126.0,1.0625555555555555,False,1,0,0
2025-07-03 20:30:00,274,peakcap_r0p97_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428570598,16978.571428570598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.771753246753209,6.909441838021948,2457.2999999998938,2457.2999999998938,20457.299999999894,0.0,2457.2999999998938,0.0,20457.30000000029,20457.300000000178,0.0,0,,0.0,0.0,,0.0,0.5,26.5887497226042,26.620934983771637,0.381617399977505,0.38142659127751627,20457.299999999894,1.1365166666666608,False,0,0,1
2025-07-03 20:45:00,275,peakcap_r0p97_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428570776,16978.571428570776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532171,6.909441838021949,2457.2999999999192,2457.2999999999192,20457.29999999992,0.0,2457.2999999999192,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.620934983771637,26.65315567743294,0.38142659127751627,0.3812358779818775,20457.29999999992,1.1365166666666622,False,0,0,1
2025-07-03 21:00:00,276,peakcap_r0p97_eta20_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.57142856694,16978.57142856694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467530427,6.909441838021747,2457.2999999994354,2457.2999999994354,20457.299999999435,0.0,2457.2999999994354,0.0,20457.30000000029,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.65315567743294,26.68526739103313,0.3812358779818775,0.3810452600428866,20457.299999999435,1.1365166666666353,False,0,0,1
2025-07-03 21:15:00,277,peakcap_r0p97_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428572406,16978.571428572406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532912,6.9094418380220395,2457.300000000123,2457.300000000123,20457.300000000123,0.0,2457.300000000123,0.0,20457.30000000029,20457.30000000078,3.637978807091713e-11,0,,0.0,0.0,,0.0,0.5,26.68526739103313,26.717126214903576,0.3810452600428866,0.3808547374128652,20457.300000000123,1.1365166666666735,False,0,0,1
2025-07-03 21:30:00,278,peakcap_r0p97_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428577892,16978.571428577892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467535405,6.909441838022328,2457.300000000814,2457.300000000814,20457.300000000814,0.0,2457.300000000814,0.0,20457.300000000814,20457.300000000814,7.275957614183426e-10,0,,0.0,0.0,,0.0,0.5,26.717126214903576,26.748589358301775,0.3808547374128652,0.3806643100441588,20457.300000000814,1.136516666666712,False,0,0,1
2025-07-03 21:45:00,279,peakcap_r0p97_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.5714285717,16978.5714285717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532591,6.909441838021998,2457.3000000000357,2457.3000000000357,20457.300000000036,0.0,2457.3000000000357,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.748589358301775,26.779515760660647,0.3806643100441588,0.3804739778891367,20457.300000000036,1.1365166666666686,False,0,0,1
2025-07-03 22:00:00,280,peakcap_r0p97_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.779515760660647,26.809766695429897,0.3804739778891367,0.3802837409001922,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 22:15:00,281,peakcap_r0p97_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.809766695429897,26.839206363924273,0.3802837409001922,0.3800935990297421,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 22:30:00,282,peakcap_r0p97_eta20_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.839206363924273,26.867702476635163,0.3800935990297421,0.37990355223022726,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 22:45:00,283,peakcap_r0p97_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.867702476635163,26.895126819516527,0.37990355223022726,0.3797136004541122,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 23:00:00,284,peakcap_r0p97_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.895126819516527,26.921355802820177,0.3797136004541122,0.37952374365388514,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 23:15:00,285,peakcap_r0p97_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.921355802820177,26.94627099013023,0.37952374365388514,0.37933398178205824,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 23:30:00,286,peakcap_r0p97_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,373.68772780691114,0.0,0.0830417172904247,-0.0830417172904247,0.0,0.0830417172904247,0.0830417172904247,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.94627099013023,26.966956947372733,0.37933398178205824,0.37350289377958945,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 23:45:00,287,peakcap_r0p97_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,823.6877278079317,0.0,0.18304171729065147,-0.18304171729065147,0.0,0.10000000000022677,0.10000000000022677,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000192,0.0,0,,0.0,0.0,,0.0,0.5,26.966956947372733,26.982750464373325,0.37350289377958945,0.36088124306023694,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 00:00:00,288,peakcap_r0p97_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,1273.687727803983,0.0,0.283041717289774,-0.283041717289774,0.0,0.09999999999912254,0.09999999999912254,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.982750464373325,26.99357040320345,0.36088124306023694,0.34147242490543417,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 00:15:00,289,peakcap_r0p97_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,1723.6877278110003,0.0,0.3830417172913334,-0.3830417172913334,0.0,0.1000000000015594,0.1000000000015594,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99357040320345,26.99934254727218,0.34147242490543417,0.3152798328987333,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 00:30:00,290,peakcap_r0p97_eta20_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,2173.687727803712,0.0,0.48304171728971373,-0.48304171728971373,0.0,0.09999999999838033,0.09999999999838033,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99934254727218,27.0,0.3152798328987333,0.2823068589272762,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 00:45:00,291,peakcap_r0p97_eta20_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,2021.4946200162437,0.0,0.4492210266702764,-0.4492210266702764,0.0,0.03382069061943732,0.03382069061943732,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2823068589272762,0.2516479727077123,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 01:00:00,292,peakcap_r0p97_eta20_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,1771.4285714278874,0.0,0.39365079365064165,-0.39365079365064165,0.0,0.05557023301963476,0.05557023301963476,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2516479727077123,0.22477956763096157,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 01:15:00,293,peakcap_r0p97_eta20_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,1511.727677413155,0.0,0.33593948386959005,-0.33593948386959005,0.0,0.0577113097810516,0.0577113097810516,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.22477956763096157,0.2018452020407881,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 01:30:00,294,peakcap_r0p97_eta20_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,1243.5040170707216,0.0,0.2763342260157159,-0.2763342260157159,0.0,0.05960525785387416,0.05960525785387416,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2018452020407881,0.18297157386804788,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 01:45:00,295,peakcap_r0p97_eta20_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,967.9061652919615,0.0,0.21509025895376924,-0.21509025895376924,0.0,0.06124396706194665,0.06124396706194665,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.18297157386804788,0.1682679780978415,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 02:00:00,296,peakcap_r0p97_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,686.1142743893415,0.0,0.152469838753187,-0.152469838753187,0.0,0.06262042020058223,0.06262042020058223,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1682679780978415,0.15782583875871195,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 02:15:00,297,peakcap_r0p97_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,399.3350205004798,0.0,0.08874111566677328,-0.08874111566677328,0.0,0.06372872308641372,0.06372872308641372,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15782583875871195,0.15171831743805725,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 02:30:00,298,peakcap_r0p97_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,108.79643641810526,0.0,0.024176985870690056,-0.024176985870690056,0.0,0.06456412979608322,0.06456412979608322,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15171831743805725,0.1500000000000794,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 02:45:00,299,peakcap_r0p97_eta20_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16885.963423533925,92.60800503819051,0.0,0.020579556675153446,0.0,0.020579556675153446,0.020579556675153446,0.024176985870690056,0.044756542545843506,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.3000000001,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.999312629935012,0.1500000000000794,0.15113404895474464,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 03:00:00,300,peakcap_r0p97_eta20_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16885.963423533925,92.6080050381905,0.0,0.020579556675153442,0.0,0.020579556675153442,3.469446951953614e-18,0.0,3.469446951953614e-18,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999312629935012,26.996421770715124,0.15113404895474464,0.15226753088493253,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 03:15:00,301,peakcap_r0p97_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16949.38462947956,29.18679909255684,0.0,0.00648595535390152,0.0,0.00648595535390152,0.014093601321251922,0.0,0.014093601321251922,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.996421770715124,26.99086415792224,0.15226753088493253,0.15257244699653177,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 03:30:00,302,peakcap_r0p97_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.00648595535390152,0.0,0.00648595535390152,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99086415792224,26.98292100233221,0.15257244699653177,0.15249616077303352,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 03:45:00,303,peakcap_r0p97_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.98292100233221,26.97284348761175,0.15249616077303352,0.152419912692647,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 04:00:00,304,peakcap_r0p97_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.97284348761175,26.96067181450743,0.152419912692647,0.1523437027363007,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 04:15:00,305,peakcap_r0p97_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16928.79217487059,49.779253701525285,0.0,0.01106205637811673,0.0,0.01106205637811673,0.01106205637811673,0.0,0.01106205637811673,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.96067181450743,26.946828512285318,0.1523437027363007,0.15291742669714695,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 04:30:00,306,peakcap_r0p97_eta20_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.01106205637811673,0.0,0.01106205637811673,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.946828512285318,26.930622750347098,0.15291742669714695,0.15284096798379837,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 04:45:00,307,peakcap_r0p97_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.930622750347098,26.912496468367213,0.15284096798379837,0.15276454749980647,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 05:00:00,308,peakcap_r0p97_eta20_mpc_tes,mpc,30.0,26.0,18000.0,40.98,40.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,17303.809523810207,17303.809523810207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7865367965368276,6.926289096422183,2498.280000000086,2498.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.912496468367213,26.89008510430407,0.15276454749980647,0.15268816522605658,20498.280000000086,1.1387933333333382,False,0,0,1
2025-07-04 05:15:00,309,peakcap_r0p97_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,40.98,40.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,17303.809523810207,17303.809523810207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7865367965368276,6.926289096422183,2498.280000000086,2498.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.89008510430407,26.86592430879937,0.15268816522605658,0.15261182114344354,20498.280000000086,1.1387933333333382,False,0,0,1
2025-07-04 05:30:00,310,peakcap_r0p97_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,40.98,40.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,17303.809523810207,17303.809523810207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7865367965368276,6.926289096422183,2498.280000000086,2498.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000000814,20457.300000000123,0.0,0,,0.0,0.0,,0.0,0.5,26.86592430879937,26.840104214904752,0.15261182114344354,0.15253551523287184,20498.280000000086,1.1387933333333382,False,0,0,1
2025-07-04 05:45:00,311,peakcap_r0p97_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,40.98,40.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,17303.809523810207,17303.809523810207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7865367965368276,6.926289096422183,2498.280000000086,2498.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.840104214904752,26.812722136007707,0.15253551523287184,0.1524592474752554,20498.280000000086,1.1387933333333382,False,0,0,1
2025-07-04 06:00:00,312,peakcap_r0p97_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,381.12,381.12,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,20003.333333334012,20003.333333334012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9092424242424552,7.047347937702457,2838.4200000000856,2838.4200000000856,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.812722136007707,26.763635720127613,0.1524592474752554,0.15238301785151778,20838.420000000086,1.1576900000000048,False,0,0,1
2025-07-04 06:15:00,313,peakcap_r0p97_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,381.12,381.12,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,20003.33333333401,20003.33333333401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9092424242424549,7.047347937702456,2838.4200000000856,2838.4200000000856,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.76363572012761,26.71331567569947,0.15238301785151778,0.15230682634259204,20838.420000000086,1.1576900000000048,False,0,0,1
2025-07-04 06:30:00,314,peakcap_r0p97_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,381.12,381.12,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,20003.333333334012,19969.214879922776,34.11845341123517,0.0,0.0075818785358300386,0.0,0.0075818785358300386,0.0075818785358300386,0.0,0.0075818785358300386,0.1,2,14000.0,22000.0,0.9092424242424552,7.047347937702457,2838.4200000000856,2838.4200000000856,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.71331567569947,26.662133488189408,0.15230682634259204,0.15267610829340075,20838.420000000086,1.1576900000000048,False,0,0,1
2025-07-04 06:45:00,315,peakcap_r0p97_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,381.12,381.12,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,20003.333333334012,19969.214879922776,34.11845341123517,0.0,0.0075818785358300386,0.0,0.0075818785358300386,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9092424242424552,7.047347937702457,2838.4200000000856,2838.4200000000856,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.662133488189408,26.60995277630371,0.15267610829340075,0.15304520560323406,20838.420000000086,1.1576900000000048,False,0,0,1
2025-07-04 07:00:00,316,peakcap_r0p97_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,946.02,946.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,21965.881546588764,34.11845341123517,0.0,0.0075818785358300386,0.0,0.0075818785358300386,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20143.98,0.0,2143.98,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.60995277630371,26.541924322959865,0.15304520560323406,0.15341411836441246,21090.0,1.1716666666666666,False,0,0,1
