timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-05 03:15:00,397,peakcap_r0p97_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0015197616436449872,0.0,0.0015197616436449872,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99646200624118,26.990685266130267,0.15234370273630068,0.15226753088493256,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 03:30:00,398,peakcap_r0p97_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16966.902547754114,11.668880818001048,0.0,0.0025930846262224552,0.0,0.0025930846262224552,0.0025930846262224552,0.0,0.0025930846262224552,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.990685266130267,26.9828306334127,0.15226753088493256,0.15234374084128066,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 03:45:00,399,peakcap_r0p97_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0025930846262224552,0.0,0.0025930846262224552,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.9828306334127,26.972753627017415,0.15234374084128066,0.15226756897086002,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 04:00:00,400,peakcap_r0p97_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.972753627017415,26.960582459378937,0.15226756897086002,0.1521914351863746,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 04:15:00,401,peakcap_r0p97_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.960582459378937,26.946366315376657,0.1521914351863746,0.15211533946878142,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 04:30:00,402,peakcap_r0p97_eta20_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.946366315376657,26.93016315329605,0.15211533946878142,0.15203928179904705,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 04:45:00,403,peakcap_r0p97_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.93016315329605,26.91203945654958,0.15203928179904705,0.15196326215814754,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 05:00:00,404,peakcap_r0p97_eta20_mpc_tes,mpc,30.0,26.0,18000.0,0.24,0.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,16980.476190476864,16980.476190476864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7718398268398574,6.90954213989448,2457.5400000000845,2457.5400000000845,20457.300000000083,0.0,2457.3000000000848,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.91203945654958,26.89205566317791,0.15196326215814754,0.15188728052706843,20457.540000000085,1.1365300000000047,False,0,0,1
2025-07-05 05:15:00,405,peakcap_r0p97_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,0.24,0.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,16980.476190476875,16974.660686128052,5.815504348823618,0.0,0.0012923342997385816,0.0,0.0012923342997385816,0.0012923342997385816,0.0,0.0012923342997385816,0.1,2,14000.0,22000.0,0.771839826839858,6.9095421398944845,2457.5400000000845,2457.5400000000845,20457.300000000083,0.0,2457.3000000000848,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.89205566317791,26.870352399562165,0.15188728052706849,0.1518872615269146,20457.540000000085,1.1365300000000047,False,0,0,1
2025-07-05 05:30:00,406,peakcap_r0p97_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,0.24,0.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,16980.47619047689,16980.47619047689,0.0,0.0,0.0,0.0,0.0,0.0012923342997385816,0.0,0.0012923342997385816,0.1,2,14000.0,22000.0,0.7718398268398586,6.90954213989448,2457.540000000088,2457.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.870352399562165,26.846932397657007,0.1518872615269146,0.15181131789615115,20457.54000000009,1.136530000000005,False,0,0,1
2025-07-05 05:45:00,407,peakcap_r0p97_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,0.24,0.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,16980.47619047689,16980.47619047689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7718398268398586,6.90954213989448,2457.540000000088,2457.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.846932397657007,26.821936910231983,0.15181131789615115,0.15173541223720308,20457.54000000009,1.136530000000005,False,0,0,1
2025-07-05 06:00:00,408,peakcap_r0p97_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,181.02,181.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,18415.238095238787,18415.238095238787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8370562770563085,6.979910736847001,2638.320000000087,2638.320000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.821936910231983,26.784709375532593,0.15173541223720308,0.1516595445310845,20638.320000000087,1.146573333333338,False,0,0,1
2025-07-05 06:15:00,409,peakcap_r0p97_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,181.02,181.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,18415.238095238787,18415.238095238787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8370562770563085,6.979910736847001,2638.320000000087,2638.320000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.78470937553259,26.746181506078514,0.1516595445310845,0.15158371475881896,20638.320000000087,1.146573333333338,False,0,0,1
2025-07-05 06:30:00,410,peakcap_r0p97_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,181.02,181.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,18415.238095238787,18415.238095238787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8370562770563085,6.979910736847001,2638.320000000087,2638.320000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.746181506078514,26.7064692741577,0.15158371475881896,0.15150792290143955,20638.320000000087,1.146573333333338,False,0,0,1
2025-07-05 06:45:00,411,peakcap_r0p97_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,181.02,181.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,18415.238095238787,18415.238095238787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8370562770563085,6.979910736847001,2638.320000000087,2638.320000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.7064692741577,26.665693999361064,0.15150792290143955,0.15143216893998884,20638.320000000087,1.146573333333338,False,0,0,1
2025-07-05 07:00:00,412,peakcap_r0p97_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,671.16,671.16,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,21915.337121493627,84.66287850637137,0.0,0.01881397300141586,0.0,0.01881397300141586,0.01881397300141586,0.0,0.01881397300141586,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20418.84,0.0,2418.84,0.0,20457.300000000814,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,26.665693999361064,26.597731084825735,0.15143216893998884,0.15246177376935202,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 07:15:00,413,peakcap_r0p97_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,671.16,671.16,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.01881397300141586,0.0,0.01881397300141586,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20418.84,0.0,2418.84,0.0,20457.300000000814,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,26.597731084825735,26.528474392446864,0.15246177376935202,0.15238554288246736,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 07:30:00,414,peakcap_r0p97_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,671.16,671.16,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,22000.0,21951.8219331724,48.17806682760042,0.0,0.010706237072800093,0.0,0.010706237072800093,0.010706237072800093,0.0,0.010706237072800093,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20418.84,0.0,2418.84,0.0,20457.300000000814,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,26.528474392446864,26.459057125268302,0.15238554288246736,0.15293834153905314,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 07:45:00,415,peakcap_r0p97_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,671.16,671.16,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,22000.0,21945.940619008456,54.05938099154332,0.0,0.012013195775898516,0.0,0.012013195775898516,0.0013069587030984237,0.0,0.0013069587030984237,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20418.84,0.0,2418.84,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.459057125268302,26.389296482425646,0.15293834153905314,0.15356764762011768,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 08:00:00,416,peakcap_r0p97_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,933.54,933.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012013195775898516,0.0,0.012013195775898516,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17066.46,0.0,0.0,933.54,20457.300000000814,20457.300000000178,0.0,0,,0.0,0.0,,0.0,0.5,26.389296482425642,26.48388169307474,0.15356764762011768,0.15349086379631124,18000.0,1.0,False,0,0,0
2025-07-05 08:15:00,417,peakcap_r0p97_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,933.54,933.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17066.46,0.0,0.0,933.54,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.48388169307474,26.577433355337583,0.15349086379630764,0.1534141183644095,18000.0,1.0,False,0,0,0
2025-07-05 08:30:00,418,peakcap_r0p97_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,933.54,933.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17066.46,0.0,0.0,933.54,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.577433355337583,26.670099028642444,0.1534141183644095,0.1533374113052273,18000.0,1.0,False,0,0,0
2025-07-05 08:45:00,419,peakcap_r0p97_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,933.54,933.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17066.46,0.0,0.0,933.54,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.670099028642444,26.762026982947027,0.1533374113052273,0.1532607425995747,18000.0,1.0,False,0,0,0
2025-07-05 09:00:00,420,peakcap_r0p97_eta20_mpc_tes,mpc,27.0,23.0,18000.0,1227.48,1227.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,21399.85498200575,20949.85498200575,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9727206810002613,7.099251825050606,3014.3817277327253,3014.3817277327253,19786.901727732726,0.0,1786.9017277327252,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.762026982947027,26.696241668802905,0.1532607425995747,0.1590591122282749,21014.381727732725,1.167465651540707,False,0,0,1
2025-07-05 09:15:00,421,peakcap_r0p97_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1227.48,1227.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,20945.38993716023,20945.389937160235,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9520631789618287,7.083038931343968,2957.119132082189,2957.119132082189,19729.63913208219,0.0,1729.639132082189,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.696241668802905,26.630932146227888,0.1590591122282749,0.15897958267216072,20957.11913208219,1.1642843962267884,False,0,0,1
2025-07-05 09:30:00,422,peakcap_r0p97_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1227.48,1227.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16772.52,0.0,0.0,1227.48,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.630932146227888,26.723296888833993,0.15897958267216078,0.1589000928808247,18000.0,1.0,False,0,0,0
2025-07-05 09:45:00,423,peakcap_r0p97_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1227.48,1227.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16772.52,0.0,0.0,1227.48,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.723296888833993,26.81550184062069,0.1589000928808247,0.1588206428343843,18000.0,1.0,False,0,0,0
2025-07-05 10:00:00,424,peakcap_r0p97_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1591.56,1591.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16408.44,0.0,0.0,1591.56,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.81550184062069,26.907689646129942,0.1588206428343843,0.15874123251296712,18000.0,1.0,False,0,0,0
2025-07-05 10:15:00,425,peakcap_r0p97_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,1591.56,1591.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16408.44,0.0,0.0,1591.56,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.907689646129942,27.000000000000004,0.15874123251296712,0.15866186189671064,18000.0,1.0,False,0,0,0
2025-07-05 10:30:00,426,peakcap_r0p97_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1591.56,1591.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,19581.885168763045,19131.885168763045,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.8900856894892293,7.030395977824337,2785.3175312641433,2785.3175312641433,19193.757531264142,0.0,1193.7575312641434,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.949079927012022,0.15866186189671064,0.1644575309657623,20785.317531264143,1.154739862848008,False,0,0,1
2025-07-05 10:45:00,427,peakcap_r0p97_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1591.56,1591.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19498.44,0.0,1498.44,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.949079927012022,26.884596897395852,0.1644575309657623,0.1761253022002794,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 11:00:00,428,peakcap_r0p97_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,2414.64,2414.64,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,20650.000000000007,1349.9999999999927,0.0,0.2999999999999984,0.0,0.2999999999999984,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18675.36,0.0,675.3600000000001,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.884596897395852,26.824892682470278,0.1761253022002794,0.19366223954917916,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 11:15:00,429,peakcap_r0p97_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,2414.64,2414.64,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18675.36,0.0,675.3600000000001,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.824892682470278,26.763315561716173,0.19366223954917916,0.20531540842940454,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 11:30:00,430,peakcap_r0p97_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,2414.64,2414.64,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,22000.0,20650.000000000007,1349.9999999999927,0.0,0.2999999999999984,0.0,0.2999999999999984,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18675.36,0.0,675.3600000000001,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.763315561716173,26.70674623644669,0.20531540842940454,0.22283775072518974,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 11:45:00,431,peakcap_r0p97_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,2414.64,2414.64,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,22000.0,20200.000000000022,1799.9999999999782,0.0,0.39999999999999514,0.0,0.39999999999999514,0.09999999999999676,0.0,0.09999999999999676,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18675.36,0.0,675.3600000000001,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.70674623644669,26.655271195364264,0.22283775072518974,0.24622633184982687,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:00:00,432,peakcap_r0p97_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,2065.14,2065.14,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,22000.0,20650.000000000022,1349.9999999999782,0.0,0.29999999999999516,0.0,0.29999999999999516,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.655271195364264,26.602220441025295,0.24622633184982687,0.26372821868390167,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:15:00,433,peakcap_r0p97_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,2065.14,2065.14,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,22000.0,20200.000000000022,1799.9999999999782,0.0,0.39999999999999514,0.0,0.39999999999999514,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.602220441025292,26.5544550297849,0.26372821868390167,0.2870963545745594,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:30:00,434,peakcap_r0p97_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,2065.14,2065.14,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,22000.0,20164.264708173792,1835.7352918262077,0.0,0.40794117596137947,0.0,0.40794117596137947,0.007941175961384328,0.0,0.007941175961384328,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,20457.300000000814,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.5544550297849,26.508933536702013,0.2870963545745594,0.31091935048500313,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:45:00,435,peakcap_r0p97_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,2065.14,2065.14,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,22000.0,20614.264708173792,1385.7352918262077,0.0,0.3079411759613795,0.0,0.3079411759613795,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.508933536702013,26.46208830488235,0.31091935048500313,0.3288554348974917,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:00:00,436,peakcap_r0p97_eta20_mpc_tes,mpc,30.0,26.0,18000.0,2378.04,2378.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,22000.0,20815.496444949316,1184.5035550506836,0.0,0.26322301223348527,0.0,0.26322301223348527,0.04471816372789422,0.0,0.04471816372789422,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18711.96,0.0,711.96,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.46208830488235,26.415872834830267,0.3288554348974917,0.3441553591487602,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:15:00,437,peakcap_r0p97_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,2378.04,2378.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,22000.0,21055.73866829181,944.2613317081887,0.0,0.2098358514907086,0.0,0.2098358514907086,0.05338716074277666,0.0,0.05338716074277666,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18711.96,0.0,711.96,0.0,20457.300000000814,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.415872834830267,26.37006326682727,0.3441553591487602,0.35631113774426504,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:30:00,438,peakcap_r0p97_eta20_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,2378.04,2378.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,22000.0,21172.210493057657,827.789506942343,0.0,0.18395322376496512,0.0,0.18395322376496512,0.025882627725743484,0.0,0.025882627725743484,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18711.96,0.0,711.96,0.0,20457.300000000814,20457.300000000665,0.0,0,,0.0,0.0,,0.0,0.5,26.37006326682727,26.32564951641111,0.35631113774426504,0.3669402340715846,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:45:00,439,peakcap_r0p97_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,2378.04,2378.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,22000.0,20722.210493057657,1277.789506942343,0.0,0.2839532237649651,0.0,0.2839532237649651,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18711.96,0.0,711.96,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.32564951641111,26.286927577229388,0.3669402340715846,0.3834390158507405,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:00:00,440,peakcap_r0p97_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,1729.32,1729.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,22000.0,21172.210493057657,827.789506942343,0.0,0.18395322376496512,0.0,0.18395322376496512,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19360.68,0.0,1360.68,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.286927577229388,26.247161888137327,0.3834390158507405,0.3940545482390069,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:15:00,441,peakcap_r0p97_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,1729.32,1729.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,22000.0,21622.210493057657,377.789506942343,0.0,0.08395322376496511,0.0,0.08395322376496511,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19360.68,0.0,1360.68,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.247161888137327,26.20639572545058,0.3940545482390069,0.3987897728610791,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:30:00,442,peakcap_r0p97_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,1729.32,1729.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.08395322376496511,0.0,0.08395322376496511,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19360.68,0.0,1360.68,0.0,20457.300000000814,20457.300000000134,0.0,0,,0.0,0.0,,0.0,0.5,26.20639572545058,26.165204490507495,0.3987897728610791,0.3985903779746486,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:45:00,443,peakcap_r0p97_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,1729.32,1729.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19360.68,0.0,1360.68,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.165204490507495,26.126442859636875,0.3985903779746486,0.39839108278566127,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 15:00:00,444,peakcap_r0p97_eta20_mpc_tes,mpc,33.0,29.0,18000.0,888.6,888.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20201.4,0.0,2201.4,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.126442859636875,26.09010661855142,0.39839108278566127,0.39819188724426846,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 15:15:00,445,peakcap_r0p97_eta20_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,888.6,888.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20201.4,0.0,2201.4,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.09010661855142,26.05618212443359,0.39819188724426846,0.39799279130064635,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 15:30:00,446,peakcap_r0p97_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,888.6,888.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20201.4,0.0,2201.4,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.056182124433587,26.024646358971076,0.39799279130064635,0.39779379490499606,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 15:45:00,447,peakcap_r0p97_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,888.6,888.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20201.4,0.0,2201.4,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.024646358971076,25.995467021569908,0.39779379490499606,0.3975948980075436,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 16:00:00,448,peakcap_r0p97_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,642.24,642.24,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20447.76,0.0,2447.76,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.995467021569908,25.96860266234579,0.3975948980075436,0.39739610055853986,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 16:15:00,449,peakcap_r0p97_eta20_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,642.24,642.24,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20447.76,0.0,2447.76,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.96860266234579,25.94400285432408,0.39739610055853986,0.39719740250826063,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 16:30:00,450,peakcap_r0p97_eta20_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,642.24,642.24,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20447.76,0.0,2447.76,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.94400285432408,25.921608404110827,0.39719740250826063,0.39699880380700653,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 16:45:00,451,peakcap_r0p97_eta20_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,642.24,642.24,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20447.76,0.0,2447.76,0.0,20457.300000000814,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,25.921608404110827,25.901351600132596,0.39699880380700653,0.39680030440510305,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 17:00:00,452,peakcap_r0p97_eta20_mpc_tes,mpc,36.0,32.0,18000.0,170.4,170.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,18330.95238095308,18330.95238095308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.83322510822514,6.976044594494222,2627.700000000088,2627.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.901351600132596,25.9106743545247,0.39680030440510305,0.39660190425290054,20627.700000000088,1.1459833333333382,False,0,0,1
2025-07-05 17:15:00,453,peakcap_r0p97_eta20_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,170.4,170.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,18330.95238095308,18330.95238095308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.83322510822514,6.976044594494222,2627.700000000088,2627.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000000814,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,25.9106743545247,25.921820163787764,0.39660190425290054,0.3964036033007741,20627.700000000088,1.1459833333333382,False,0,0,1
2025-07-05 17:30:00,454,peakcap_r0p97_eta20_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,170.4,170.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,18330.95238095308,18330.95238095308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.83322510822514,6.976044594494222,2627.700000000088,2627.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000000814,20457.300000000796,0.0,0,,0.0,0.0,,0.0,0.5,25.921820163787764,25.934698480738355,0.3964036033007741,0.39620540149912375,20627.700000000088,1.1459833333333382,False,0,0,1
2025-07-05 17:45:00,455,peakcap_r0p97_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,170.4,170.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,18330.95238095308,18330.95238095308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.83322510822514,6.976044594494222,2627.700000000088,2627.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.934698480738355,25.94921158018668,0.39620540149912375,0.3960072987983742,20627.700000000088,1.1459833333333382,False,0,0,1
2025-07-05 18:00:00,456,peakcap_r0p97_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,30.78,30.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,17222.85714285782,17222.85714285782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7828571428571737,6.92214765717229,2488.0800000000854,2488.0800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.94921158018668,25.973565690341747,0.3960072987983742,0.39580929514897506,20488.080000000085,1.1382266666666714,False,0,0,1
2025-07-05 18:15:00,457,peakcap_r0p97_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,30.78,30.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17222.85714285782,17222.85714285782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7828571428571737,6.92214765717229,2488.0800000000854,2488.0800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000000814,20457.300000000134,0.0,0,,0.0,0.0,,0.0,0.5,25.973565690341747,25.999292548264556,0.39580929514897506,0.3956113905014006,20488.080000000085,1.1382266666666714,False,0,0,1
2025-07-05 18:30:00,458,peakcap_r0p97_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,30.78,30.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,17222.85714285782,17222.85714285782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7828571428571737,6.92214765717229,2488.0800000000854,2488.0800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.999292548264556,26.026275774343965,0.3956113905014006,0.3954135848061499,20488.080000000085,1.1382266666666714,False,0,0,1
2025-07-05 18:45:00,459,peakcap_r0p97_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,30.78,30.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,17222.85714285782,17222.85714285782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7828571428571737,6.92214765717229,2488.0800000000854,2488.0800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000000814,20457.300000000763,0.0,0,,0.0,0.0,,0.0,0.5,26.026275774343965,26.05439364395706,0.3954135848061499,0.39521587801374686,20488.080000000085,1.1382266666666714,False,0,0,1
2025-07-05 19:00:00,460,peakcap_r0p97_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16499.999999999993,16499.999999999993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999997,6.883604505632037,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.05439364395706,26.088941037087523,0.39521587801374686,0.39501827007474,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 19:15:00,461,peakcap_r0p97_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.300000000814,20457.300000000676,0.0,0,,0.0,0.0,,0.0,0.5,26.088941037087523,26.248085198780633,0.39501827007474,0.39482076093970264,18000.0,1.0,False,0,0,0
2025-07-05 19:30:00,462,peakcap_r0p97_eta20_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,18874.0,0.0,874.0,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.248085198780633,26.362245653759746,0.39482076093970264,0.3946233505592328,18874.0,1.0485555555555555,False,1,0,0
2025-07-05 19:45:00,463,peakcap_r0p97_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,7663.941840990688,7663.941840990688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.957992730123836,7.072297009988283,1083.6566719648254,1083.6566719648254,19083.656671964825,0.0,1083.6566719648254,0.0,20457.300000000814,20457.300000002597,0.0,0,,0.0,0.0,,0.0,0.5,26.362245653759743,26.464062350020377,0.3946233505592328,0.3944260388839532,19083.656671964825,1.0602031484424903,False,1,0,0
2025-07-05 20:00:00,464,peakcap_r0p97_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,8000.000000000349,8000.000000000349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0000000000000437,7.104795737122569,1126.0000000000473,1126.0000000000473,19126.000000000047,0.0,1126.0000000000473,0.0,20457.300000000814,20457.30000000012,0.0,0,,0.0,0.0,,0.0,0.5,26.464062350020377,26.56342699593877,0.3944260388839532,0.39422882586451125,19126.000000000047,1.0625555555555581,False,1,0,0
2025-07-05 20:15:00,465,peakcap_r0p97_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.57142857222,16978.57142857222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532827,6.909441838022025,2457.300000000101,2457.300000000101,20457.3000000001,0.0,2457.300000000101,0.0,20457.300000000814,20457.3000000001,1.4551915228366852e-11,0,,0.0,0.0,,0.0,0.5,26.56342699593877,26.595394936585933,0.39422882586451125,0.394031711451579,20457.3000000001,1.1365166666666724,False,0,0,1
2025-07-05 20:30:00,466,peakcap_r0p97_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.595394936585933,26.62754281842471,0.394031711451579,0.3938346955958532,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 20:45:00,467,peakcap_r0p97_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428572108,16978.571428572108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532776,6.90944183802202,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.30000000127,0.0,0,,0.0,0.0,,0.0,0.5,26.62754281842471,26.659726343016082,0.3938346955958532,0.3936377782480553,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 21:00:00,468,peakcap_r0p97_eta20_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.571428570438,16978.571428570438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532018,6.909441838021934,2457.2999999998756,2457.2999999998756,20457.299999999876,0.0,2457.2999999998756,0.0,20457.300000000814,20457.30000000155,0.0,0,,0.0,0.0,,0.0,0.5,26.659726343016082,26.69180109662234,0.3936377782480553,0.3934409593589313,20457.299999999876,1.1365166666666597,False,0,0,1
2025-07-05 21:15:00,469,peakcap_r0p97_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.57142857252,16978.57142857252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532963,6.909441838022044,2457.3000000001375,2457.3000000001375,20457.300000000138,0.0,2457.3000000001375,0.0,20457.300000000814,20457.300000000203,5.093170329928398e-11,0,,0.0,0.0,,0.0,0.5,26.69180109662234,26.72362316839885,0.3934409593589313,0.39324423887925186,20457.300000000138,1.1365166666666744,False,0,0,1
2025-07-05 21:30:00,470,peakcap_r0p97_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000174,0.0,0,,0.0,0.0,,0.0,0.5,26.72362316839885,26.75504976643368,0.39324423887925186,0.39304761675981226,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 21:45:00,471,peakcap_r0p97_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.75504976643368,26.785939828996806,0.39304761675981226,0.3928510929514324,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 22:00:00,472,peakcap_r0p97_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.57142857171,16978.57142857169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532596,6.909441838022043,2457.300000000021,2457.300000000021,20457.30000000002,0.0,2457.300000000021,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.785939828996806,26.816154628381668,0.3928510929514324,0.39265466740495697,20457.30000000002,1.1365166666666677,False,0,0,1
2025-07-05 22:15:00,473,peakcap_r0p97_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.816154628381668,26.845558364753188,0.3926546674049567,0.39245834007125424,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 22:30:00,474,peakcap_r0p97_eta20_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.845558364753188,26.874018747459417,0.39245834007125424,0.39226211090121865,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 22:45:00,475,peakcap_r0p97_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.874018747459417,26.90140756131739,0.39226211090121865,0.3920659798457681,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 23:00:00,476,peakcap_r0p97_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.30000000039,0.0,0,,0.0,0.0,,0.0,0.5,26.90140756131739,26.927601215448412,0.3920659798457681,0.3918699468558452,20457.300000000087,1.1365166666666715,False,0,0,1
