timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-06 18:45:00,555,peakcap_r0p97_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,88.62,88.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,17681.90476190544,17681.90476190544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8037229437229746,6.945192606957345,2545.9200000000856,2545.9200000000856,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.90801516744767,25.933355395831697,0.2642181745762996,0.2640860654890115,20545.920000000086,1.1414400000000047,False,0,0,1
2025-07-06 19:00:00,556,peakcap_r0p97_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.300000000814,20457.30000000016,0.0,0,,0.0,0.0,,0.0,0.5,25.933355395831697,26.092333629107866,0.2640860654890115,0.263954022456267,18000.0,1.0,False,0,0,0
2025-07-06 19:15:00,557,peakcap_r0p97_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.092333629107866,26.251458707470864,0.263954022456267,0.26382204544503884,18000.0,1.0,False,0,0,0
2025-07-06 19:30:00,558,peakcap_r0p97_eta20_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.300000000814,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.251458707470864,26.410600186463597,0.26382204544503884,0.2636901344223163,18000.0,1.0,False,0,0,0
2025-07-06 19:45:00,559,peakcap_r0p97_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16499.999999999734,16499.999999999734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999879,6.883604505632023,2396.9999999999673,2396.9999999999673,20396.999999999967,0.0,2396.9999999999673,0.0,20457.300000000814,20457.30000000046,0.0,0,,0.0,0.0,,0.0,0.5,26.410600186463594,26.4458744522852,0.2636901344223163,0.26355828935510517,20396.999999999967,1.1331666666666649,False,0,0,1
2025-07-06 20:00:00,560,peakcap_r0p97_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000000814,20457.300000000338,0.0,0,,0.0,0.0,,0.0,0.5,26.4458744522852,26.481591405128352,0.26355828935510517,0.2634265102104276,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 20:15:00,561,peakcap_r0p97_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000000814,20457.300000000432,0.0,0,,0.0,0.0,,0.0,0.5,26.481591405128352,26.517608956688115,0.2634265102104276,0.26329479695532243,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 20:30:00,562,peakcap_r0p97_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000000814,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.517608956688115,26.553783670378106,0.26329479695532243,0.2631631495568448,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 20:45:00,563,peakcap_r0p97_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000000814,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,26.553783670378106,26.58997137589153,0.2631631495568448,0.2630315679820664,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 21:00:00,564,peakcap_r0p97_eta20_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.57142856884,16978.57142856884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467531292,6.909441838021847,2457.2999999996755,2457.2999999996755,20457.299999999675,0.0,2457.2999999996755,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.58997137589153,26.622438501187872,0.2630315679820664,0.2629000521980754,20457.299999999675,1.1365166666666486,False,0,0,1
2025-07-06 21:15:00,565,peakcap_r0p97_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428572654,16978.571428572654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533025,6.9094418380220475,2457.3000000001557,2457.3000000001557,20457.300000000156,0.0,2457.3000000001557,0.0,20457.300000000814,20457.300000000156,6.912159733474255e-11,0,,0.0,0.0,,0.0,0.5,26.622438501187872,26.654650737563696,0.2629000521980754,0.26276860217197634,20457.300000000156,1.1365166666666753,False,0,0,1
2025-07-06 21:30:00,566,peakcap_r0p97_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428571733,16978.571428571733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532606,6.909441838022,2457.3000000000393,2457.3000000000393,20457.30000000004,0.0,2457.3000000000393,0.0,20457.300000000814,20457.300000000145,0.0,0,,0.0,0.0,,0.0,0.5,26.654650737563696,26.686465305521978,0.26276860217197634,0.2626372178708904,20457.30000000004,1.1365166666666688,False,0,0,1
2025-07-06 21:45:00,567,peakcap_r0p97_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428572177,16978.571428572177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532807,6.909441838022028,2457.300000000094,2457.300000000094,20457.300000000094,0.0,2457.300000000094,0.0,20457.300000000814,20457.300000000094,7.275957614183426e-12,0,,0.0,0.0,,0.0,0.5,26.686465305521978,26.717741155677732,0.2626372178708904,0.26250589926195494,20457.300000000094,1.136516666666672,False,0,0,1
2025-07-06 22:00:00,568,peakcap_r0p97_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.717741155677732,26.74833957260001,0.26250589926195494,0.262374646312324,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 22:15:00,569,peakcap_r0p97_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.74833957260001,26.778124768660305,0.262374646312324,0.26224345898916784,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 22:30:00,570,peakcap_r0p97_eta20_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.778124768660305,26.806964465344556,0.26224345898916784,0.26211233725967326,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 22:45:00,571,peakcap_r0p97_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.806964465344556,26.83473045953943,0.26211233725967326,0.26198128109104346,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 23:00:00,572,peakcap_r0p97_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000116,0.0,0,,0.0,0.0,,0.0,0.5,26.83473045953943,26.86129917236795,0.26198128109104346,0.26185029045049796,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 23:15:00,573,peakcap_r0p97_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.86129917236795,26.8865521782243,0.26185029045049796,0.26171936530527273,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 23:30:00,574,peakcap_r0p97_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.8865521782243,26.910376711742323,0.26171936530527273,0.2615885056226201,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 23:45:00,575,peakcap_r0p97_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.910376711742323,26.932666150526895,0.2615885056226201,0.2614577113698088,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 00:00:00,576,peakcap_r0p97_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.932666150526895,26.953320471580938,0.2614577113698088,0.2613269825141239,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 00:15:00,577,peakcap_r0p97_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.953320471580938,26.972246679473628,0.2613269825141239,0.26119631902286683,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 00:30:00,578,peakcap_r0p97_eta20_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,345.6831861242581,0.0,0.07681848580539069,-0.07681848580539069,0.0,0.07681848580539069,0.07681848580539069,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.972246679473628,26.98676658052041,0.26119631902286683,0.255847073729837,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 00:45:00,579,peakcap_r0p97_eta20_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.57142857248,16978.57142857248,0.0,795.6831996978167,0.0,0.17681848882173704,-0.17681848882173704,0.0,0.10000000301634634,0.10000000301634634,0.1,2,14000.0,22000.0,0.7717532467532945,6.909441838022171,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.98676658052041,26.99603460415737,0.255847073729837,0.2437070245936693,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 01:00:00,580,peakcap_r0p97_eta20_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,1245.6831996978167,0.0,0.27681848882173704,-0.27681848882173704,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.30000000014,0.0,0,,0.0,0.0,,0.0,0.5,26.99603460415737,26.99999999979696,0.2437070245936693,0.22477956722120013,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 01:15:00,581,peakcap_r0p97_eta20_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,1511.727650493533,0.0,0.33593947788745177,-0.33593947788745177,0.0,0.059120989065714724,0.059120989065714724,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99999999979696,27.0,0.22477956722120013,0.2018452020376268,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 01:30:00,582,peakcap_r0p97_eta20_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,1243.5040170707216,0.0,0.2763342260157159,-0.2763342260157159,0.0,0.059605251871735876,0.059605251871735876,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2018452020376268,0.18297157386488816,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 01:45:00,583,peakcap_r0p97_eta20_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,967.9061652919615,0.0,0.21509025895376924,-0.21509025895376924,0.0,0.06124396706194665,0.06124396706194665,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.18297157386488816,0.16826797809468336,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 02:00:00,584,peakcap_r0p97_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,686.1142743893415,0.0,0.152469838753187,-0.152469838753187,0.0,0.06262042020058223,0.06262042020058223,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.16826797809468336,0.1578258387555554,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 02:15:00,585,peakcap_r0p97_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,399.3350205004798,0.0,0.08874111566677328,-0.08874111566677328,0.0,0.06372872308641372,0.06372872308641372,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1578258387555554,0.15171831743490224,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 02:30:00,586,peakcap_r0p97_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,108.79643641810526,0.0,0.024176985870690056,-0.024176985870690056,0.0,0.06456412979608322,0.06456412979608322,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15171831743490224,0.14999999999692598,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 02:45:00,587,peakcap_r0p97_eta20_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16883.045474086277,95.52595448583853,0.0,0.021227989885741896,0.0,0.021227989885741896,0.021227989885741896,0.024176985870690056,0.04540497575643195,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.999334514555873,0.14999999999692598,0.15117214440271484,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 03:00:00,588,peakcap_r0p97_eta20_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16883.045474086266,95.52595448584778,0.0,0.02122798988574395,0.0,0.02122798988574395,2.0539125955565396e-15,0.0,2.0539125955565396e-15,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99933451455587,26.996465416855848,0.15117214440271484,0.15234370273630096,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 03:15:00,589,peakcap_r0p97_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16955.216151939007,23.35527663310893,0.0,0.005190061474024206,0.0,0.005190061474024206,0.01603792841171974,0.0,0.01603792841171974,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.996465416855848,26.990863822134976,0.15234370273630096,0.15257244699653175,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 03:30:00,590,peakcap_r0p97_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.005190061474024206,0.0,0.005190061474024206,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.990863822134976,26.982920668433746,0.15257244699653175,0.1524961607730335,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 03:45:00,591,peakcap_r0p97_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.982920668433746,26.97284315559147,0.1524961607730335,0.15241991269264699,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 04:00:00,592,peakcap_r0p97_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.97284315559147,26.960671484354762,0.15241991269264699,0.15234370273630068,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 04:15:00,593,peakcap_r0p97_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.960671484354762,26.946454839586995,0.15234370273630068,0.15226753088493256,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 04:30:00,594,peakcap_r0p97_eta20_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.946454839586995,26.930251179557704,0.15226753088493256,0.1521913971194901,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 04:45:00,595,peakcap_r0p97_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.930251179557704,26.91212698766351,0.1521913971194901,0.15211530142093035,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 05:00:00,596,peakcap_r0p97_eta20_mpc_tes,mpc,30.0,26.0,18000.0,45.96,45.96,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,17343.333333334012,17343.333333334012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7883333333333642,6.928298831656887,2503.2600000000857,2503.2600000000857,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.91212698766351,26.889421273357897,0.15211530142093035,0.1520392437702199,20503.260000000086,1.1390700000000047,False,0,0,1
2025-07-07 05:15:00,597,peakcap_r0p97_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,45.96,45.96,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,17343.333333334012,17343.333333334012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7883333333333642,6.928298831656887,2503.2600000000857,2503.2600000000857,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.889421273357897,26.864967783330844,0.1520392437702199,0.1519632241483348,20503.260000000086,1.1390700000000047,False,0,0,1
2025-07-07 05:30:00,598,peakcap_r0p97_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,45.96,45.96,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,17343.333333334012,17343.333333334012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7883333333333642,6.928298831656887,2503.2600000000857,2503.2600000000857,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.864967783330844,26.838856641320557,0.1519632241483348,0.15188724253626062,20503.260000000086,1.1390700000000047,False,0,0,1
2025-07-07 05:45:00,599,peakcap_r0p97_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,45.96,45.96,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,17343.333333334012,17343.333333334012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7883333333333642,6.928298831656887,2503.2600000000857,2503.2600000000857,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.838856641320557,26.811185151453497,0.15188724253626062,0.1518112989149925,20503.260000000086,1.1390700000000047,False,0,0,1
2025-07-07 06:00:00,600,peakcap_r0p97_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,358.8,358.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,19826.190476191157,19826.190476191157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9011904761905072,7.040300584563955,2816.100000000086,2816.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.811185151453497,26.763435952540092,0.1518112989149925,0.15173539326553503,20816.100000000086,1.1564500000000049,False,0,0,1
2025-07-07 06:15:00,601,peakcap_r0p97_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,358.8,358.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,19826.190476191157,19826.190476191157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9011904761905072,7.040300584563955,2816.100000000086,2816.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.76343595254009,26.7144456032332,0.15173539326553503,0.15165952556890228,20816.100000000086,1.1564500000000049,False,0,0,1
2025-07-07 06:30:00,602,peakcap_r0p97_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,358.8,358.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,19826.190476191157,19826.190476191157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9011904761905072,7.040300584563955,2816.100000000086,2816.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.7144456032332,26.664329742908752,0.15165952556890228,0.15158369580611783,20816.100000000086,1.1564500000000049,False,0,0,1
2025-07-07 06:45:00,603,peakcap_r0p97_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,358.8,358.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,19826.190476191157,19826.190476191157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9011904761905072,7.040300584563955,2816.100000000086,2816.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.664329742908752,26.613209360118248,0.15158369580611783,0.15150790395821478,20816.100000000086,1.1564500000000049,False,0,0,1
2025-07-07 07:00:00,604,peakcap_r0p97_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,1124.64,1124.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,21945.503922882042,54.49607711795587,0.0,0.01211023935954575,0.0,0.01211023935954575,0.01211023935954575,0.0,0.01211023935954575,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19965.36,0.0,1965.36,0.0,20457.300000000814,20164.32,0.0,0,,0.0,0.0,,0.0,0.5,26.613209360118248,26.545315420668246,0.15150790395821478,0.152143626568609,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 07:15:00,605,peakcap_r0p97_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1124.64,1124.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,22000.0,21942.564001148065,57.43599885193542,0.0,0.012763555300430093,0.0,0.012763555300430093,0.0006533159408843442,0.0,0.0006533159408843442,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19965.36,0.0,1965.36,0.0,20457.300000000814,20164.32,0.0,0,,0.0,0.0,,0.0,0.5,26.545315420668246,26.47678433639165,0.152143626568609,0.152817413629225,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 07:30:00,606,peakcap_r0p97_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1124.64,1124.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,22000.0,21942.564001148065,57.435998851935416,0.0,0.012763555300430092,0.0,0.012763555300430092,1.734723475976807e-18,0.0,1.734723475976807e-18,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19965.36,0.0,1965.36,0.0,20457.300000000814,20457.300000000112,0.0,0,,0.0,0.0,,0.0,0.5,26.47678433639165,26.407727260268583,0.152817413629225,0.15349086379631066,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 07:45:00,607,peakcap_r0p97_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,1124.64,1124.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,22000.0,21942.564001148065,57.43599885193541,0.0,0.012763555300430092,0.0,0.012763555300430092,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19965.36,0.0,1965.36,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.407727260268583,26.338280672550503,0.15349086379631066,0.1541639772383128,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 08:00:00,608,peakcap_r0p97_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1957.26,1957.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012763555300430092,0.0,0.012763555300430092,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16042.74,0.0,0.0,1957.26,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.3382806725505,26.433152847130145,0.1541639772383128,0.15408689524969366,18000.0,1.0,False,0,0,0
2025-07-07 08:15:00,609,peakcap_r0p97_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1957.26,1957.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16042.74,0.0,0.0,1957.26,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.433152847130145,26.526989859151428,0.15408689524969366,0.15400985180206883,18000.0,1.0,False,0,0,0
2025-07-07 08:30:00,610,peakcap_r0p97_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1957.26,1957.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16042.74,0.0,0.0,1957.26,20457.300000000814,20336.46,0.0,0,,0.0,0.0,,0.0,0.5,26.526989859151428,26.619939277122338,0.15400985180206883,0.15393284687616782,18000.0,1.0,False,0,0,0
2025-07-07 08:45:00,611,peakcap_r0p97_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1957.26,1957.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16042.74,0.0,0.0,1957.26,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.619939277122338,26.712149380029224,0.15393284687616782,0.15385588045272974,18000.0,1.0,False,0,0,0
2025-07-07 09:00:00,612,peakcap_r0p97_eta20_mpc_tes,mpc,27.0,23.0,18000.0,2570.4,2570.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15429.6,0.0,0.0,2570.4,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.712149380029224,26.803768539766562,0.15385588045272974,0.1537789525125034,18000.0,1.0,False,0,0,0
2025-07-07 09:15:00,613,peakcap_r0p97_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,2570.4,2570.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15429.6,0.0,0.0,2570.4,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.803768539766562,26.894944603071075,0.1537789525125034,0.15370206303624714,18000.0,1.0,False,0,0,0
2025-07-07 09:30:00,614,peakcap_r0p97_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,2570.4,2570.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15429.6,0.0,0.0,2570.4,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.894944603071075,26.985824275607435,0.15370206303624714,0.15362521200472903,18000.0,1.0,False,0,0,0
2025-07-07 09:45:00,615,peakcap_r0p97_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,2570.4,2570.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,16500.0,16499.26301841184,0.7369815881621387,0.0,0.00016377368625825303,0.0,0.00016377368625825303,0.00016377368625825303,0.0,0.00016377368625825303,0.1,2,14000.0,22000.0,0.75,6.883604505632046,2396.999999999998,2396.999999999998,17826.6,0.0,0.0,173.4000000000019,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.985824275607435,26.952808038205447,0.15362521200472903,0.15355802110279435,20397.0,1.1331666666666667,False,0,0,1
2025-07-07 10:00:00,616,peakcap_r0p97_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,2722.5,2722.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,16567.48170787777,16117.481707878269,449.99999999950177,0.0,0.09999999999988929,0.0,0.09999999999988929,0.09983622631363104,0.0,0.09983622631363104,0.1,2,14000.0,22000.0,0.7530673503580805,6.887326187988864,2405.5026951925975,2405.5026951925975,17683.002695192597,0.0,0.0,316.99730480740254,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.952808038205447,26.923342383544195,0.15355802110279435,0.15935624209223645,20405.502695192597,1.133639038621811,False,0,0,1
2025-07-07 10:15:00,617,peakcap_r0p97_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,2722.5,2722.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,18274.138064475403,17824.1380644759,449.9999999995016,0.0,0.09999999999988925,0.0,0.09999999999988925,4.163336342344337e-17,0.0,4.163336342344337e-17,0.1,2,14000.0,22000.0,0.8306426392943365,6.97342087078078,2620.541396123899,2620.541396123899,17898.0413961239,0.0,0.0,101.95860387610082,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.923342383544195,26.88188365528273,0.15935624209223645,0.16515156397118383,20620.5413961239,1.1455856331179943,False,0,0,1
2025-07-07 10:30:00,618,peakcap_r0p97_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,2722.5,2722.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,16975.977827236682,16525.97782723718,449.9999999995016,0.0,0.09999999999988925,0.0,0.09999999999988925,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7716353557834855,6.909305231403877,2456.9732062318217,2456.9732062318217,17734.47320623182,0.0,0.0,265.5267937681783,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.881883655282728,26.85117229179523,0.16515156397118383,0.17094398818919174,20456.97320623182,1.1364985114573234,False,0,0,1
2025-07-07 10:45:00,619,peakcap_r0p97_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,2722.5,2722.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,22000.0,21100.0000000005,899.9999999995016,0.0,0.19999999999988924,0.0,0.19999999999988924,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.5,0.0,367.5,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.85117229179523,26.78723999262715,0.17094398818919174,0.18260851619509064,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 11:00:00,620,peakcap_r0p97_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,2677.74,2677.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,20650.000000000502,1349.999999999498,0.0,0.2999999999998884,0.0,0.2999999999998884,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18412.260000000002,0.0,412.26000000000204,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.78723999262715,26.728083410290893,0.18260851619509064,0.20014221193698656,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 11:15:00,621,peakcap_r0p97_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,2677.74,2677.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,22000.0,20200.000000000502,1799.999999999498,0.0,0.39999999999988844,0.0,0.39999999999988844,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18412.260000000002,0.0,412.26000000000204,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.728083410290893,26.673800841692795,0.20014221193698656,0.2235421408310115,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 11:30:00,622,peakcap_r0p97_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,2677.74,2677.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,22000.0,20650.000000000502,1349.999999999498,0.0,0.2999999999998884,0.0,0.2999999999998884,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18412.260000000002,0.0,412.26000000000204,0.0,20457.300000000814,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.673800841692795,26.61773503672344,0.2235421408310115,0.24105536976058947,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 11:45:00,623,peakcap_r0p97_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,2677.74,2677.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,22000.0,20200.000000000506,1799.9999999994943,0.0,0.3999999999998876,0.0,0.3999999999998876,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18412.260000000002,0.0,412.26000000000204,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.61773503672344,26.566760683639455,0.24105536976058947,0.2644348420757026,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 12:00:00,624,peakcap_r0p97_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,2718.66,2718.66,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,22000.0,19750.00000000051,2249.9999999994907,0.0,0.4999999999998868,0.0,0.4999999999998868,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18371.34,0.0,371.34000000000015,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.566760683639455,26.520957800928937,0.2644348420757026,0.2936776246546581,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 12:15:00,625,peakcap_r0p97_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,2718.66,2718.66,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,22000.0,20200.000000000506,1799.9999999994943,0.0,0.3999999999998876,0.0,0.3999999999998876,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18371.34,0.0,371.34000000000015,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.520957800928933,26.47364949203908,0.2936776246546581,0.3170307858423242,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 12:30:00,626,peakcap_r0p97_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,2718.66,2718.66,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,22000.0,19750.00000000051,2249.9999999994907,0.0,0.4999999999998868,0.0,0.4999999999998868,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18371.34,0.0,371.34000000000015,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.47364949203908,26.43168951541731,0.3170307858423242,0.3462472704493964,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 12:45:00,627,peakcap_r0p97_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,2718.66,2718.66,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,22000.0,20200.000000000506,1799.9999999994943,0.0,0.3999999999998876,0.0,0.3999999999998876,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18371.34,0.0,371.34000000000015,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.43168951541731,26.38838576652868,0.3462472704493964,0.3695741468141651,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 13:00:00,628,peakcap_r0p97_eta20_mpc_tes,mpc,30.0,26.0,18000.0,2868.24,2868.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,22000.0,20650.000000000506,1349.9999999994943,0.0,0.29999999999988763,0.0,0.29999999999988763,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18221.760000000002,0.0,221.76000000000204,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.38838576652868,26.34382609659195,0.3695741468141651,0.38701435974075143,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 13:15:00,629,peakcap_r0p97_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,2868.24,2868.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,22000.0,21100.000000000506,899.9999999994943,0.0,0.19999999999988763,0.0,0.19999999999988763,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18221.760000000002,0.0,221.76000000000204,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.34382609659195,26.298089831503727,0.38701435974075143,0.39857085256087443,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 13:30:00,630,peakcap_r0p97_eta20_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,2868.24,2868.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,22000.0,21550.000000000506,449.9999999994943,0.0,0.09999999999988762,0.0,0.09999999999988762,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18221.760000000002,0.0,221.76000000000204,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.298089831503727,26.251247510359192,0.39857085256087443,0.40424656713458745,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 13:45:00,631,peakcap_r0p97_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,2868.24,2868.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,22000.0,22000.000000000506,0.0,0.0,0.0,0.0,0.0,0.09999999999988762,0.0,0.09999999999988762,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18221.760000000002,0.0,221.76000000000204,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.251247510359192,26.203360661159437,0.40424656713458745,0.40404444385101357,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 14:00:00,632,peakcap_r0p97_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,2711.88,2711.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18378.12,0.0,378.1199999999999,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.203360661159437,26.157856614668205,0.4040444438510202,0.40384242162909467,21090.0,1.1716666666666666,False,0,0,1
