timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-09 05:30:00,790,peakcap_r0p97_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,7.14,7.14,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,17035.23809523878,17035.23809523878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7743290043290354,6.912417464104699,2464.440000000086,2464.440000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.86985922903084,26.846031286924205,0.15245993388197512,0.15238370391503414,20464.440000000086,1.136913333333338,False,0,0,1
2025-07-09 05:45:00,791,peakcap_r0p97_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,7.14,7.14,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,17035.23809523878,17035.23809523878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7743290043290354,6.912417464104699,2464.440000000086,2464.440000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.846031286924205,26.82063015396134,0.15238370391503414,0.15230751206307658,20464.440000000086,1.136913333333338,False,0,0,1
2025-07-09 06:00:00,792,peakcap_r0p97_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,112.02,112.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,17867.619047619737,17867.619047619737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8121645021645335,6.954220979721923,2569.320000000087,2569.320000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.82063015396134,26.787517112623117,0.15230751206307663,0.1522313583070451,20569.320000000087,1.1427400000000048,False,0,0,1
2025-07-09 06:15:00,793,peakcap_r0p97_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,112.02,112.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,17867.619047619737,17867.619047619737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8121645021645335,6.954220979721923,2569.320000000087,2569.320000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.787517112623114,26.753080592505047,0.1522313583070451,0.15215524262789157,20569.320000000087,1.1427400000000048,False,0,0,1
2025-07-09 06:30:00,794,peakcap_r0p97_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,112.02,112.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,17867.619047619737,17867.619047619737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8121645021645335,6.954220979721923,2569.320000000087,2569.320000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.753080592505047,26.71743669608023,0.15215524262789157,0.15207916500657764,20569.320000000087,1.1427400000000048,False,0,0,1
2025-07-09 06:45:00,795,peakcap_r0p97_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,112.02,112.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,17867.619047619737,17867.619047619737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8121645021645335,6.954220979721923,2569.320000000087,2569.320000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.71743669608023,26.680706872392424,0.15207916500657764,0.15200312542407438,20569.320000000087,1.1427400000000048,False,0,0,1
2025-07-09 07:00:00,796,peakcap_r0p97_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,355.38,355.38,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,19799.047619048313,19799.047619048313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8999567099567415,7.039210866165969,2812.6800000000876,2812.6800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.680706872392424,26.62853168171463,0.15200312542407438,0.15192712386136234,20812.680000000088,1.156260000000005,False,0,0,1
2025-07-09 07:15:00,797,peakcap_r0p97_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,355.38,355.38,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,19799.047619048313,19733.326245329317,65.72137371899642,0.0,0.014604749715332536,0.0,0.014604749715332536,0.014604749715332536,0.0,0.014604749715332536,0.1,2,14000.0,22000.0,0.8999567099567415,7.039210866165969,2812.6800000000876,2812.6800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.62853168171463,26.57610178913829,0.15192712386136234,0.15270918934520744,20812.680000000088,1.156260000000005,False,0,0,1
2025-07-09 07:30:00,798,peakcap_r0p97_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,355.38,355.38,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,19799.047619048313,19799.047619048313,0.0,0.0,0.0,0.0,0.0,0.014604749715332536,0.0,0.014604749715332536,0.1,2,14000.0,22000.0,0.8999567099567415,7.039210866165969,2812.6800000000876,2812.6800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.57610178913829,26.52256242520927,0.15270918934520744,0.15263283475053485,20812.680000000088,1.156260000000005,False,0,0,1
2025-07-09 07:45:00,799,peakcap_r0p97_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,355.38,355.38,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,19799.047619048317,19349.047619048317,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.8999567099567417,7.03921086616597,2812.6800000000876,2812.6800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.52256242520927,26.471921262554147,0.15263283475053485,0.15843151833315958,20812.680000000088,1.156260000000005,False,0,0,1
2025-07-09 08:00:00,800,peakcap_r0p97_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,544.62,544.62,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17455.38,0.0,0.0,544.62,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.471921262554144,26.566041708815018,0.15843151833315958,0.158352302573993,18000.0,1.0,False,0,0,0
2025-07-09 08:15:00,801,peakcap_r0p97_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,544.62,544.62,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17455.38,0.0,0.0,544.62,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.566041708815018,26.659131220989323,0.158352302573993,0.158273126422706,18000.0,1.0,False,0,0,0
2025-07-09 08:30:00,802,peakcap_r0p97_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,544.62,544.62,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17455.38,0.0,0.0,544.62,20457.300000000814,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.659131220989323,26.751337343799893,0.158273126422706,0.15819398985949465,18000.0,1.0,False,0,0,0
2025-07-09 08:45:00,803,peakcap_r0p97_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,544.62,544.62,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17455.38,0.0,0.0,544.62,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.751337343799893,26.84280833258172,0.15819398985949465,0.1581148928645649,18000.0,1.0,False,0,0,0
2025-07-09 09:00:00,804,peakcap_r0p97_eta20_mpc_tes,mpc,27.0,23.0,18000.0,1289.7,1289.7,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16710.3,0.0,0.0,1289.7,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.84280833258172,26.933692535710946,0.1581148928645649,0.15803583541811883,18000.0,1.0,False,0,0,0
2025-07-09 09:15:00,805,peakcap_r0p97_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1289.7,1289.7,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,21806.50685402637,21356.50685402637,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9912048570011986,7.1132455504012215,3065.6198636073204,3065.6198636073204,19775.91986360732,0.0,1775.9198636073204,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.933692535710946,26.863963975133075,0.15803583541813263,0.16383181750042355,21065.61986360732,1.1703122146448512,False,0,0,1
2025-07-09 09:30:00,806,peakcap_r0p97_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1289.7,1289.7,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,6623.583872131422,6623.583872131422,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,0,4330.0,8000.0,0.8279479840164278,6.9533713743031855,952.5715678885608,952.5715678885608,17662.87156788856,0.0,0.0,337.1284321114392,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.863963975133075,26.905341034660598,0.16383181750042355,0.16374990159167335,18952.57156788856,1.0529206426604756,False,1,0,0
2025-07-09 09:45:00,807,peakcap_r0p97_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1289.7,1289.7,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16710.3,0.0,0.0,1289.7,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.905341034660598,26.99652198812702,0.16374990159167335,0.1636680266408775,18000.0,1.0,False,0,0,0
2025-07-09 10:00:00,808,peakcap_r0p97_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1920.42,1920.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.883604505632035,2397.000000000002,2397.000000000002,18476.58,0.0,476.58000000000175,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99652198812702,26.963941555306548,0.1636680266408775,0.16358619262755708,20397.0,1.1331666666666667,False,0,0,1
2025-07-09 10:15:00,809,peakcap_r0p97_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,1920.42,1920.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19169.58,0.0,1169.5800000000017,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.963941555306548,26.89431049218749,0.16358619262755708,0.1693793995312433,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 10:30:00,810,peakcap_r0p97_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1920.42,1920.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.883604505632035,2397.000000000002,2397.000000000002,18476.58,0.0,476.58000000000175,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.894310492187486,26.863724061446675,0.1693793995312433,0.1692947098314777,20397.0,1.1331666666666667,False,0,0,1
2025-07-09 10:45:00,811,peakcap_r0p97_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1920.42,1920.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,18015.611434173283,17815.77420927936,199.83722489392386,0.0,0.04440827219864975,0.0,0.04440827219864975,0.04440827219864975,0.0,0.04440827219864975,0.1,2,14000.0,22000.0,0.8188914288260583,6.961298637427684,2587.9670407058347,2587.9670407058347,18667.54704070584,0.0,667.5470407058347,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.863724061446675,26.824352852004715,0.1692947098314777,0.17181904846823265,20587.967040705837,1.14377594670588,False,0,0,1
2025-07-09 11:00:00,812,peakcap_r0p97_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,2722.8,2722.8,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,21350.162775106077,649.8372248939238,0.0,0.14440827219864974,0.0,0.14440827219864974,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.2,0.0,367.1999999999998,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.824352852004715,26.75973628902117,0.17181904846823265,0.18021712493566922,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 11:15:00,813,peakcap_r0p97_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,2722.8,2722.8,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,22000.0,20900.162775106077,1099.8372248939231,0.0,0.24440827219864958,0.0,0.24440827219864958,0.09999999999999984,0.0,0.09999999999999984,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.2,0.0,367.1999999999998,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.75973628902117,26.70002445216692,0.18021712493566922,0.19448600236487204,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 11:30:00,814,peakcap_r0p97_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,2722.8,2722.8,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,22000.0,20450.16277510608,1549.8372248939195,0.0,0.3444082721986488,0.0,0.3444082721986488,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.2,0.0,367.1999999999998,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.70002445216692,26.645309918575357,0.19448600236487204,0.21462274535536024,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 11:45:00,815,peakcap_r0p97_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,2722.8,2722.8,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,22000.0,20900.16277510608,1099.8372248939195,0.0,0.24440827219864877,0.0,0.24440827219864877,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.2,0.0,367.1999999999998,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.645309918575357,26.58892923596766,0.21462274535536024,0.2288744199743532,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 12:00:00,816,peakcap_r0p97_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,3068.88,3068.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,22000.0,21350.16277510608,649.8372248939195,0.0,0.14440827219864877,0.0,0.14440827219864877,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18021.12,0.0,21.11999999999989,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.58892923596766,26.531000434337003,0.2288744199743532,0.23724396875603665,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 12:15:00,817,peakcap_r0p97_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,3068.88,3068.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,22000.0,21550.000000000004,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,0.04440827219864958,0.0,0.04440827219864958,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18021.12,0.0,21.11999999999989,0.0,20457.300000000814,20457.30000000017,0.0,0,,0.0,0.0,,0.0,0.5,26.531000434337,26.473510635634227,0.23724396875603665,0.2430003467716586,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 12:30:00,818,peakcap_r0p97_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,3068.88,3068.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,22000.0,21550.000000000004,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18021.12,0.0,21.11999999999989,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.473510635634227,26.41805144007974,0.2430003467716586,0.24875384659827277,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 12:45:00,819,peakcap_r0p97_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,3068.88,3068.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,22000.0,21550.000000009408,449.9999999905922,0.0,0.09999999999790937,0.0,0.09999999999790937,2.0898144326153556e-12,0.0,2.0898144326153556e-12,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18021.12,0.0,21.11999999999989,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.41805144007974,26.36469940536481,0.24875384659827277,0.25450446967485085,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 13:00:00,820,peakcap_r0p97_eta20_mpc_tes,mpc,30.0,26.0,18000.0,1898.94,1898.94,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.09999999999790937,0.0,0.09999999999790937,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19191.06,0.0,1191.0599999999981,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.36469940536481,26.310147971209634,0.25450446967485085,0.25437721744001346,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 13:15:00,821,peakcap_r0p97_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,1898.94,1898.94,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19191.06,0.0,1191.0599999999981,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.310147971209634,26.26122614557669,0.25437721744001346,0.26012502883129346,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 13:30:00,822,peakcap_r0p97_eta20_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,1898.94,1898.94,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19191.06,0.0,1191.0599999999981,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.26122614557669,26.2112161826655,0.26012502883129346,0.25999496631687785,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 13:45:00,823,peakcap_r0p97_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,1898.94,1898.94,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19191.06,0.0,1191.0599999999981,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.2112161826655,26.163554509684026,0.25999496631687785,0.2598649688337194,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 14:00:00,824,peakcap_r0p97_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,1253.58,1253.58,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.42,0.0,1836.42,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.163554509684026,26.118274372794843,0.2598649688337194,0.25973503634930256,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 14:15:00,825,peakcap_r0p97_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,1253.58,1253.58,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.42,0.0,1836.42,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.118274372794843,26.078774781079826,0.25973503634930256,0.26548016883112796,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 14:30:00,826,peakcap_r0p97_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,1253.58,1253.58,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.42,0.0,1836.42,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.078774781079826,26.038301413948826,0.26548016883112796,0.2653474287467124,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 14:45:00,827,peakcap_r0p97_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,1253.58,1253.58,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.42,0.0,1836.42,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.038301413948826,26.00025361288385,0.2653474287467124,0.26521475503233904,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 15:00:00,828,peakcap_r0p97_eta20_mpc_tes,mpc,33.0,29.0,18000.0,1006.86,1006.86,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20083.14,0.0,2083.14,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.00025361288385,25.96462718631138,0.26521475503233904,0.2650821476548229,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 15:15:00,829,peakcap_r0p97_eta20_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,1006.86,1006.86,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20083.14,0.0,2083.14,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.96462718631138,25.931408513999898,0.2650821476548229,0.26494960658099553,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 15:30:00,830,peakcap_r0p97_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,1006.86,1006.86,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20083.14,0.0,2083.14,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.931408513999894,25.900574600096075,0.26494960658099553,0.26481713177770505,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 15:45:00,831,peakcap_r0p97_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,1006.86,1006.86,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20083.14,0.0,2083.14,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.900574600096075,25.87209316633858,0.26481713177770505,0.2646847232118162,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 16:00:00,832,peakcap_r0p97_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,571.68,571.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,21515.714285714974,21515.714285714974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9779870129870443,7.103287009394039,3028.980000000087,3028.980000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000000814,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.87209316633858,25.849554927907274,0.2646847232118162,0.26455238085021027,21028.980000000087,1.1682766666666715,False,0,0,1
2025-07-09 16:15:00,833,peakcap_r0p97_eta20_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,571.68,571.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,21515.714285714974,21515.714285714977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9779870129870443,7.103287009394039,3028.980000000087,3028.980000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.849554927907274,25.82925690624891,0.26455238085021027,0.26442010465978516,21028.980000000087,1.1682766666666715,False,0,0,1
2025-07-09 16:30:00,834,peakcap_r0p97_eta20_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,571.68,571.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,21515.714285714985,21515.714285714985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9779870129870447,7.103287009394043,3028.980000000087,3028.980000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000000814,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,25.82925690624891,25.81114004485072,0.26442010465978516,0.2642878946074553,21028.980000000087,1.1682766666666715,False,0,0,1
2025-07-09 16:45:00,835,peakcap_r0p97_eta20_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,571.68,571.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,21515.714285714974,21515.714285714974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9779870129870443,7.103287009394039,3028.980000000087,3028.980000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000000814,20457.300000000316,0.0,0,,0.0,0.0,,0.0,0.5,25.81114004485072,25.79513676825046,0.2642878946074553,0.26415575066015157,21028.980000000087,1.1682766666666715,False,0,0,1
2025-07-09 17:00:00,836,peakcap_r0p97_eta20_mpc_tes,mpc,36.0,32.0,18000.0,261.36,261.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,18864.603417702052,18864.603417702052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8574819735319115,7.000008609946259,2694.9400306304597,2694.9400306304597,20433.58003063046,0.0,2433.5800306304595,0.0,20457.300000000814,20457.300000000112,0.0,0,,0.0,0.0,,0.0,0.5,25.79513676825046,25.801054598296286,0.26415575066015157,0.26402367278482153,20694.94003063046,1.149718890590581,False,0,0,1
2025-07-09 17:15:00,837,peakcap_r0p97_eta20_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,261.36,261.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,19052.857142857836,19052.857142857836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8660389610389926,7.008179449749959,2718.660000000087,2718.660000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000000814,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.801054598296286,25.80740273297385,0.26402367278482153,0.26389166094842914,20718.660000000087,1.1510366666666716,False,0,0,1
2025-07-09 17:30:00,838,peakcap_r0p97_eta20_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,261.36,261.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,19052.857142857836,19052.857142857836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8660389610389926,7.008179449749959,2718.660000000087,2718.660000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000000814,20457.300000000207,0.0,0,,0.0,0.0,,0.0,0.5,25.80740273297385,25.815510362258483,0.26389166094842914,0.26375971511795493,20718.660000000087,1.1510366666666716,False,0,0,1
2025-07-09 17:45:00,839,peakcap_r0p97_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,261.36,261.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,19052.857142857836,19052.857142857836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8660389610389926,7.008179449749959,2718.660000000087,2718.660000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000000814,20457.300000000592,0.0,0,,0.0,0.0,,0.0,0.5,25.815510362258483,25.825279609158972,0.26375971511795493,0.26362783526039596,20718.660000000087,1.1510366666666716,False,0,0,1
2025-07-09 18:00:00,840,peakcap_r0p97_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,32.58,32.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,17237.142857144456,17237.142857144456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7835064935065662,6.92288096500356,2489.880000000201,2489.880000000201,20457.3000000002,0.0,2457.300000000201,0.0,20457.300000000814,20457.3000000002,1.127773430198431e-10,0,,0.0,0.0,,0.0,0.5,25.825279609158972,25.850223693793918,0.26362783526039596,0.2634960213427658,20489.8800000002,1.1383266666666778,False,0,0,1
2025-07-09 18:15:00,841,peakcap_r0p97_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,32.58,32.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17237.1428571386,17237.1428571386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7835064935063,6.922880965003261,2489.8799999994626,2489.8799999994626,20457.29999999946,0.0,2457.2999999994627,0.0,20457.300000000814,20457.300000000836,0.0,0,,0.0,0.0,,0.0,0.5,25.850223693793918,25.876537207590204,0.2634960213427658,0.2633642733320944,20489.879999999463,1.1383266666666367,False,0,0,1
2025-07-09 18:30:00,842,peakcap_r0p97_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,32.58,32.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,17237.14285714954,17237.14285714954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7835064935067974,6.922880965003822,2489.8800000008414,2489.8800000008414,20457.30000000084,0.0,2457.3000000008415,0.0,20457.30000000084,20457.30000000084,7.530616130679846e-10,0,,0.0,0.0,,0.0,0.5,25.876537207590204,25.904103789603717,0.2633642733320944,0.26323259119542836,20489.88000000084,1.1383266666667133,False,0,0,1
2025-07-09 18:45:00,843,peakcap_r0p97_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,32.58,32.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,17237.142857143557,17237.142857143557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7835064935065253,6.922880965003513,2489.8800000000883,2489.8800000000883,20457.300000000087,0.0,2457.3000000000884,0.0,20457.30000000084,20457.3000000002,0.0,0,,0.0,0.0,,0.0,0.5,25.904103789603717,25.932801733773832,0.26323259119542836,0.26310097489983064,20489.88000000009,1.1383266666666716,False,0,0,1
2025-07-09 19:00:00,844,peakcap_r0p97_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.30000000084,20457.30000000332,0.0,0,,0.0,0.0,,0.0,0.5,25.932801733773832,26.09178308139908,0.26310097489983064,0.26296942441238075,18000.0,1.0,False,0,0,0
2025-07-09 19:15:00,845,peakcap_r0p97_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,7719.449939776677,7719.449939776677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9649312424720846,7.077838939162001,1090.650692411862,1090.650692411862,19090.650692411862,0.0,1090.650692411862,0.0,20457.30000000084,20457.300000000127,0.0,0,,0.0,0.0,,0.0,0.5,26.09178308139908,26.19301538204461,0.26296942441238075,0.26283793970017455,19090.650692411862,1.0605917051339924,False,1,0,0
2025-07-09 19:30:00,846,peakcap_r0p97_eta20_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,7999.999999999637,7999.999999999637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999999546,7.104795737122534,1125.9999999999527,1125.9999999999527,19125.999999999953,0.0,1125.9999999999527,0.0,20457.30000000084,20457.300000000112,0.0,0,,0.0,0.0,,0.0,0.5,26.19301538204461,26.29248560474287,0.26283793970017455,0.26270652073032447,19125.999999999953,1.062555555555553,False,1,0,0
2025-07-09 19:45:00,847,peakcap_r0p97_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,7999.9999999997935,7999.9999999997935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999999742,7.104795737122558,1125.999999999971,1125.999999999971,19125.99999999997,0.0,1125.999999999971,0.0,20457.30000000084,20457.300000000196,0.0,0,,0.0,0.0,,0.0,0.5,26.292485604742865,26.39217426508665,0.26270652073032447,0.2625751674699593,19125.99999999997,1.062555555555554,False,1,0,0
2025-07-09 20:00:00,848,peakcap_r0p97_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,8000.00000000069,8000.00000000069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0000000000000864,7.10479573712262,1126.0000000000873,1126.0000000000873,19126.000000000087,0.0,1126.0000000000873,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.39217426508665,26.491943281482786,0.2625751674699593,0.2624438798862243,19126.000000000087,1.0625555555555604,False,1,0,0
2025-07-09 20:15:00,849,peakcap_r0p97_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428570143,16978.571428570143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467531883,6.909441838021916,2457.299999999839,2457.299999999839,20457.29999999984,0.0,2457.299999999839,0.0,20457.30000000084,20457.300000000167,0.0,0,,0.0,0.0,,0.0,0.5,26.491943281482786,26.524313318023783,0.2624438798862243,0.2623126579462812,20457.29999999984,1.1365166666666577,False,0,0,1
2025-07-09 20:30:00,850,peakcap_r0p97_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.57142857217,16978.57142857217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532804,6.909441838022024,2457.300000000094,2457.300000000094,20457.300000000094,0.0,2457.300000000094,0.0,20457.30000000084,20457.300000000094,7.275957614183426e-12,0,,0.0,0.0,,0.0,0.5,26.524313318023783,26.55686103396697,0.2623126579462812,0.2621815016173081,20457.300000000094,1.136516666666672,False,0,0,1
2025-07-09 20:45:00,851,peakcap_r0p97_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428571504,16978.571428571504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532502,6.909441838021989,2457.30000000001,2457.30000000001,20457.30000000001,0.0,2457.30000000001,0.0,20457.30000000084,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.55686103396697,26.589442143595925,0.2621815016173081,0.26205041086649944,20457.30000000001,1.1365166666666673,False,0,0,1
2025-07-09 21:00:00,852,peakcap_r0p97_eta20_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.571428571187,16978.571428571187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532358,6.909441838021962,2457.299999999974,2457.299999999974,20457.299999999974,0.0,2457.299999999974,0.0,20457.30000000084,20457.300000000134,0.0,0,,0.0,0.0,,0.0,0.5,26.589442143595925,26.62191224582391,0.26205041086649944,0.2619193856610662,20457.299999999974,1.1365166666666653,False,0,0,1
2025-07-09 21:15:00,853,peakcap_r0p97_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.57142857277,16978.57142857277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533077,6.909441838022054,2457.3000000001703,2457.3000000001703,20457.30000000017,0.0,2457.3000000001703,0.0,20457.30000000084,20457.30000000017,8.36735125631094e-11,0,,0.0,0.0,,0.0,0.5,26.62191224582391,26.654127442386155,0.2619193856610662,0.2617884259682357,20457.30000000017,1.1365166666666762,False,0,0,1
2025-07-09 21:30:00,854,peakcap_r0p97_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428572654,16978.571428572654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533025,6.9094418380220475,2457.3000000001557,2457.3000000001557,20457.300000000156,0.0,2457.3000000001557,0.0,20457.30000000084,20457.300000000156,6.912159733474255e-11,0,,0.0,0.0,,0.0,0.5,26.654127442386155,26.6859449538798,0.2617884259682357,0.2616575317552516,20457.300000000156,1.1365166666666753,False,0,0,1
2025-07-09 21:45:00,855,peakcap_r0p97_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428572115,16978.571428572104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.6859449538798,26.717223731013544,0.2616575317552516,0.2615267029893741,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-09 22:00:00,856,peakcap_r0p97_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.717223731013544,26.747825058449557,0.26152670298937397,0.2613959396378793,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-09 22:15:00,857,peakcap_r0p97_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.747825058449557,26.777613148651948,0.2613959396378793,0.2612652416680604,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-09 22:30:00,858,peakcap_r0p97_eta20_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.777613148651948,26.806455723198745,0.2612652416680604,0.2611346090472264,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-09 22:45:00,859,peakcap_r0p97_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.806455723198745,26.834224579068188,0.2611346090472264,0.2610040417427028,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-09 23:00:00,860,peakcap_r0p97_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.834224579068188,26.86079613747436,0.2610040417427028,0.26087353972183147,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-09 23:15:00,861,peakcap_r0p97_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.86079613747436,26.886051972901985,0.26087353972183147,0.26074310295197056,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-09 23:30:00,862,peakcap_r0p97_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.886051972901985,26.909879320074946,0.26074310295197056,0.26061273140049457,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-09 23:45:00,863,peakcap_r0p97_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000178,0.0,0,,0.0,0.0,,0.0,0.5,26.909879320074946,26.932171556687646,0.26061273140049457,0.26048242503479435,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-10 00:00:00,864,peakcap_r0p97_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.932171556687646,26.952828659832033,0.26048242503479435,0.260352183822277,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-10 00:15:00,865,peakcap_r0p97_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.57142857212,16978.5714285721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532782,6.909441838022024,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.952828659832033,26.97175763416581,0.260352183822277,0.2602220077303661,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-10 00:30:00,866,peakcap_r0p97_eta20_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,324.1919019920615,0.0,0.07204264488712478,-0.07204264488712478,0.0,0.07204264488712478,0.07204264488712478,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.97175763416581,26.98644147072344,0.26022200773036586,0.2551976953075384,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-10 00:45:00,867,peakcap_r0p97_eta20_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,774.1919019917968,0.0,0.17204264488706597,-0.17204264488706597,0.0,0.09999999999994119,0.09999999999994119,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.98644147072344,26.995872507835806,0.2551976953075384,0.24338241678005682,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-10 01:00:00,868,peakcap_r0p97_eta20_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,1224.1919019917968,0.0,0.272042644887066,-0.272042644887066,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.995872507835806,27.000000000000004,0.24338241678005682,0.2247795676309694,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-10 01:15:00,869,peakcap_r0p97_eta20_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572777,16978.571428572777,0.0,1511.7276774129664,0.0,0.3359394838695481,-0.3359394838695481,0.0,0.06389683898248211,0.06389683898248211,0.1,2,14000.0,22000.0,0.771753246753308,6.909441838022293,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000407,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000004,27.0,0.2247795676309694,0.20184520204079875,20457.300000000087,1.1365166666666715,False,0,0,1
