timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-10 21:30:00,950,peakcap_r0p97_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.683305459258026,26.714958844406773,0.31668412770735455,0.31652578564350087,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-10 21:45:00,951,peakcap_r0p97_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.714958844406773,26.7460744184063,0.31652578564350087,0.31636752275067914,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-10 22:00:00,952,peakcap_r0p97_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.7460744184063,26.77651346072573,0.31636752275067914,0.3162093389893038,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-10 22:15:00,953,peakcap_r0p97_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.77651346072573,26.806140178665316,0.3162093389893038,0.3160512343198092,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-10 22:30:00,954,peakcap_r0p97_eta20_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.806140178665316,26.83482228866829,0.3160512343198092,0.3158932087026493,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-10 22:45:00,955,peakcap_r0p97_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.30000000024,0.0,0,,0.0,0.0,,0.0,0.5,26.83482228866829,26.862431582606966,0.3158932087026493,0.315735262098298,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-10 23:00:00,956,peakcap_r0p97_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.862431582606966,26.88884447661823,0.315735262098298,0.31557739446724886,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-10 23:15:00,957,peakcap_r0p97_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.88884447661823,26.913942540138173,0.31557739446724886,0.31541960577001527,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-10 23:30:00,958,peakcap_r0p97_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.913942540138173,26.93761300287043,0.31541960577001527,0.3152618959671303,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-10 23:45:00,959,peakcap_r0p97_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.93761300287043,26.959749237517407,0.3152618959671303,0.31510426501914673,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 00:00:00,960,peakcap_r0p97_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,365.90708272336366,0.0,0.08131268504963637,-0.08131268504963637,0.0,0.08131268504963637,0.08131268504963637,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.959749237517407,26.977506913086703,0.31510426501914673,0.3094227533044608,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 00:15:00,961,peakcap_r0p97_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,815.9070827229939,0.0,0.1813126850495542,-0.1813126850495542,0.0,0.09999999999991782,0.09999999999991782,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.977506913086703,26.990177769125502,0.3094227533044608,0.2969506040847682,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 00:30:00,962,peakcap_r0p97_eta20_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,1265.9070827241876,0.0,0.2813126850498195,-0.2813126850498195,0.0,0.1000000000002653,0.1000000000002653,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.990177769125502,26.997695128568495,0.2969506040847682,0.27769121267879787,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 00:45:00,963,peakcap_r0p97_eta20_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,1715.9070827241876,0.0,0.38131268504981947,-0.38131268504981947,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.997695128568495,26.99999999999999,0.27769121267879787,0.251647972707661,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 01:00:00,964,peakcap_r0p97_eta20_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,1771.4285714264663,0.0,0.39365079365032585,-0.39365079365032585,0.0,0.012338108600506381,0.012338108600506381,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99999999999999,27.0,0.251647972707661,0.2247795676309318,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 01:15:00,965,peakcap_r0p97_eta20_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,1511.727677413155,0.0,0.33593948386959005,-0.33593948386959005,0.0,0.0577113097807358,0.0577113097807358,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2247795676309318,0.20184520204075834,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 01:30:00,966,peakcap_r0p97_eta20_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,1243.5040170707216,0.0,0.2763342260157159,-0.2763342260157159,0.0,0.05960525785387416,0.05960525785387416,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.20184520204075834,0.18297157386801813,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 01:45:00,967,peakcap_r0p97_eta20_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,967.9061652919615,0.0,0.21509025895376924,-0.21509025895376924,0.0,0.06124396706194665,0.06124396706194665,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.18297157386801813,0.16826797809781177,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 02:00:00,968,peakcap_r0p97_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,686.1142743893415,0.0,0.152469838753187,-0.152469838753187,0.0,0.06262042020058223,0.06262042020058223,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000472,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.16826797809781177,0.15782583875868225,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 02:15:00,969,peakcap_r0p97_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,399.3350205004798,0.0,0.08874111566677328,-0.08874111566677328,0.0,0.06372872308641372,0.06372872308641372,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15782583875868225,0.15171831743802755,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 02:30:00,970,peakcap_r0p97_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,108.79643641810526,0.0,0.024176985870690056,-0.024176985870690056,0.0,0.06456412979608322,0.06456412979608322,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15171831743802755,0.15000000000004973,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 02:45:00,971,peakcap_r0p97_eta20_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16883.045474206207,95.5259543659084,0.0,0.021227989859090756,0.0,0.021227989859090756,0.021227989859090756,0.024176985870690056,0.04540497572978081,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.99933451455497,0.15000000000004973,0.1511721444042713,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 03:00:00,972,peakcap_r0p97_eta20_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16883.045474206207,95.5259543659084,0.0,0.021227989859090756,0.0,0.021227989859090756,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999334514554967,26.996465416854047,0.1511721444042713,0.15234370273629075,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 03:15:00,973,peakcap_r0p97_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.021227989859090756,0.0,0.021227989859090756,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.996465416854047,26.990688657558437,0.15234370273629075,0.15226753088492262,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 03:30:00,974,peakcap_r0p97_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,26.990688657558437,26.98274648915795,0.15226753088492262,0.15219139711948015,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 03:45:00,975,peakcap_r0p97_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.98274648915795,26.9726699560741,0.15219139711948015,0.15211530142092042,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 04:00:00,976,peakcap_r0p97_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.9726699560741,26.960499259084678,0.15211530142092042,0.15203924377020997,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 04:15:00,977,peakcap_r0p97_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.960499259084678,26.946283583084053,0.15203924377020997,0.15196322414832486,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 04:30:00,978,peakcap_r0p97_eta20_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.30000000011,0.0,0,,0.0,0.0,,0.0,0.5,26.946283583084053,26.93008088637259,0.15196322414832486,0.15188724253625072,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 04:45:00,979,peakcap_r0p97_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000134,0.0,0,,0.0,0.0,,0.0,0.5,26.93008088637259,26.911957652377563,0.15188724253625072,0.1518112989149826,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 05:00:00,980,peakcap_r0p97_eta20_mpc_tes,mpc,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,26.911957652377563,26.891988604868647,0.1518112989149826,0.15173539326552513,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 05:15:00,981,peakcap_r0p97_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,16978.571428572115,16972.760285850924,5.811142721191031,0.0,0.0012913650491535623,0.0,0.0012913650491535623,0.0012913650491535623,0.0,0.0012913650491535623,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.3000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.891988604868647,26.870299971457968,0.15173539326552513,0.15173539326553015,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 05:30:00,982,peakcap_r0p97_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,16978.57142857212,16969.852534039688,8.718894532430394,0.0,0.0019375321183178653,0.0,0.0019375321183178653,0.000646167069164303,0.0,0.000646167069164303,0.1,2,14000.0,22000.0,0.7717532467532782,6.909441838022024,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.870299971457968,26.846959941884172,0.15173539326553015,0.15177335558084856,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 05:45:00,983,peakcap_r0p97_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0019375321183178653,0.0,0.0019375321183178653,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.846959941884172,26.821978585237154,0.15177335558084856,0.1516974689030581,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 06:00:00,984,peakcap_r0p97_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,7.5,7.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,17038.095238095924,17038.095238095928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7744588744589056,6.912567039149353,2464.8000000000866,2464.8000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.821978585237154,26.795079387544433,0.15169746890305816,0.15162162016860664,20464.800000000087,1.1369333333333382,False,0,0,1
2025-07-11 06:15:00,985,peakcap_r0p97_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,7.5,7.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,17038.095238095924,17038.095238095924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7744588744589056,6.912567039149353,2464.8000000000866,2464.8000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.79507938754443,26.76682175820136,0.15162162016860664,0.15154580935852235,20464.800000000087,1.1369333333333382,False,0,0,1
2025-07-11 06:30:00,986,peakcap_r0p97_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,7.5,7.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,17038.095238095924,16957.781281962594,80.3139561333284,0.0,0.01784754580740631,0.0,0.01784754580740631,0.01784754580740631,0.0,0.01784754580740631,0.1,2,14000.0,22000.0,0.7744588744589056,6.912567039149353,2464.8000000000866,2464.8000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.76682175820136,26.73792435096193,0.15154580935852235,0.15251857977002822,20464.800000000087,1.1369333333333382,False,0,0,1
2025-07-11 06:45:00,987,peakcap_r0p97_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,7.5,7.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,17038.095238095924,17038.095238095924,0.0,0.0,0.0,0.0,0.0,0.01784754580740631,0.0,0.01784754580740631,0.1,2,14000.0,22000.0,0.7744588744589056,6.912567039149353,2464.8000000000866,2464.8000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.73792435096193,26.70730071278684,0.15251857977002822,0.15244232048014322,20464.800000000087,1.1369333333333382,False,0,0,1
2025-07-11 07:00:00,988,peakcap_r0p97_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,61.92,61.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,17470.000000000673,17423.99476365024,46.00523635043247,0.0,0.01022338585565166,0.0,0.01022338585565166,0.01022338585565166,0.0,0.01022338585565166,0.1,2,14000.0,22000.0,0.7940909090909397,6.934686133009457,2519.220000000085,2519.220000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.30000000084,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.70730071278684,26.672788828172312,0.15244232048014322,0.15296672323892269,20519.220000000085,1.1399566666666714,False,0,0,1
2025-07-11 07:15:00,989,peakcap_r0p97_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,61.92,61.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,17470.000000000673,17423.99476365024,46.005236350432824,0.0,0.010223385855651738,0.0,0.010223385855651738,7.806255641895632e-17,0.0,7.806255641895632e-17,0.1,2,14000.0,22000.0,0.7940909090909397,6.934686133009457,2519.220000000085,2519.220000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.672788828172312,26.63742997525974,0.15296672323892269,0.1534908637963228,20519.220000000085,1.1399566666666714,False,0,0,1
2025-07-11 07:30:00,990,peakcap_r0p97_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,61.92,61.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,17470.000000000673,17423.99476365024,46.00523635043281,0.0,0.010223385855651735,0.0,0.010223385855651735,3.469446951953614e-18,0.0,3.469446951953614e-18,0.1,2,14000.0,22000.0,0.7940909090909397,6.934686133009457,2519.220000000085,2519.220000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.63742997525974,26.601358536699273,0.1534908637963228,0.1540147422834442,20519.220000000085,1.1399566666666714,False,0,0,1
2025-07-11 07:45:00,991,peakcap_r0p97_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,61.92,61.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,17470.000000000673,17470.000000000673,0.0,0.0,0.0,0.0,0.0,0.010223385855651735,0.0,0.010223385855651735,0.1,2,14000.0,22000.0,0.7940909090909397,6.934686133009457,2519.220000000085,2519.220000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.30000000084,20457.30000000013,0.0,0,,0.0,0.0,,0.0,0.5,26.601358536699273,26.56436700305988,0.1540147422834442,0.15393773491230248,20519.220000000085,1.1399566666666714,False,0,0,1
2025-07-11 08:00:00,992,peakcap_r0p97_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,117.3,117.3,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,16499.999999999527,16499.999999999527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999785,6.88360450563201,2396.999999999942,2396.999999999942,20279.699999999943,0.0,2279.6999999999416,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.564367003059875,26.534217442030407,0.15393773491230248,0.15386076604484633,20396.99999999994,1.1331666666666633,False,0,0,1
2025-07-11 08:15:00,993,peakcap_r0p97_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,117.3,117.3,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17882.7,0.0,0.0,117.3,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.534217442030407,26.627485965705375,0.15386076604484633,0.1537838356618239,18000.0,1.0,False,0,0,0
2025-07-11 08:30:00,994,peakcap_r0p97_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,117.3,117.3,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17882.7,0.0,0.0,117.3,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.627485965705375,26.719870093076917,0.1537838356618239,0.15370694374399302,18000.0,1.0,False,0,0,0
2025-07-11 08:45:00,995,peakcap_r0p97_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,117.3,117.3,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17882.7,0.0,0.0,117.3,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.719870093076917,26.81151808514406,0.15370694374399302,0.15363009027212102,18000.0,1.0,False,0,0,0
2025-07-11 09:00:00,996,peakcap_r0p97_eta20_mpc_tes,mpc,27.0,23.0,18000.0,213.42,213.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17786.58,0.0,0.0,213.42,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.81151808514406,26.902578295915124,0.15363009027212102,0.15355327522698498,18000.0,1.0,False,0,0,0
2025-07-11 09:15:00,997,peakcap_r0p97_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,213.42,213.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17786.58,0.0,0.0,213.42,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.902578295915124,26.993198554341298,0.15355327522698498,0.15347649858937149,18000.0,1.0,False,0,0,0
2025-07-11 09:30:00,998,peakcap_r0p97_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,213.42,213.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,16500.0,16493.57188221466,6.428117785339271,0.0,0.0014284706189642824,0.0,0.0014284706189642824,0.0014284706189642824,0.0,0.0014284706189642824,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20183.58,0.0,2183.58,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.993198554341298,26.959823759285154,0.15347649858937149,0.15348368298894094,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 09:45:00,999,peakcap_r0p97_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,213.42,213.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,18672.380952381474,18215.952834596133,456.4281177853393,0.0,0.10142847061896429,0.0,0.10142847061896429,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.8487445887446124,6.991515753198017,2670.7200000000666,2670.7200000000666,20457.30000000007,0.0,2457.3000000000666,0.0,20457.30000000084,20457.30000000011,0.0,0,,0.0,0.0,,0.0,0.5,26.959823759285154,26.914078601166093,0.15348368298894094,0.15936586379631065,20670.720000000067,1.148373333333337,False,0,0,1
2025-07-11 10:00:00,1000,peakcap_r0p97_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,554.34,554.34,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,16500.000000000007,16043.571882214668,456.42811778533905,0.0,0.10142847061896423,0.0,0.10142847061896423,5.551115123125783e-17,0.0,5.551115123125783e-17,0.1,2,14000.0,22000.0,0.7500000000000003,6.883604505632043,2397.0,2397.0,19842.66,0.0,1842.6599999999999,0.0,20457.30000000084,20457.300000000123,0.0,0,,0.0,0.0,,0.0,0.5,26.914078601166093,26.885385123280667,0.15936586379631065,0.16524510351327665,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 10:15:00,1001,peakcap_r0p97_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,554.34,554.34,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,16987.364226628986,16530.936108843645,456.4281177853409,0.0,0.10142847061896464,0.0,0.10142847061896464,4.0245584642661925e-16,0.0,4.0245584642661925e-16,0.1,2,14000.0,22000.0,0.7721529193922266,6.909904689970887,2458.407892555253,2458.407892555253,19904.067892555253,0.0,1904.067892555253,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.885385123280667,26.85383891927543,0.16524510351327665,0.1711214036103842,20458.407892555253,1.1365782162530695,False,0,0,1
2025-07-11 10:30:00,1002,peakcap_r0p97_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,554.34,554.34,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,21378.095238095928,20471.667120310587,906.4281177853409,0.0,0.20142847061896463,0.0,0.20142847061896463,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.9717316017316331,7.098489606359098,3011.6400000000867,3011.6400000000867,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.853838919275425,26.79369263772992,0.1711214036103842,0.1828697655574432,21011.640000000087,1.167313333333338,False,0,0,1
2025-07-11 10:45:00,1003,peakcap_r0p97_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,554.34,554.34,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,21378.095238095928,20021.667120310587,1356.4281177853409,0.0,0.30142847061896466,0.0,0.30142847061896466,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,0.9717316017316331,7.098489606359098,3011.6400000000867,3011.6400000000867,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.79369263772992,26.738171158213632,0.1828697655574432,0.20048725332352865,21011.640000000087,1.167313333333338,False,0,0,1
2025-07-11 11:00:00,1004,peakcap_r0p97_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,513.66,513.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,21055.23809523878,20148.809977453435,906.4281177853445,0.0,0.20142847061896546,0.0,0.20142847061896546,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,0.9570562770563081,7.087015003648035,2970.9600000000864,2970.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.738171158213632,26.683049513240054,0.20048725332352865,0.2122209323457311,20970.960000000086,1.1650533333333382,False,0,0,1
2025-07-11 11:15:00,1005,peakcap_r0p97_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,513.66,513.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,21055.23809523878,20598.809977453406,456.4281177853736,0.0,0.10142847061897191,0.0,0.10142847061897191,0.09999999999999355,0.0,0.09999999999999355,0.1,2,14000.0,22000.0,0.9570562770563081,7.087015003648035,2970.9600000000864,2970.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.683049513240054,26.62602918548197,0.2122209323457311,0.21807374452842287,20970.960000000086,1.1650533333333382,False,0,0,1
2025-07-11 11:30:00,1006,peakcap_r0p97_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,513.66,513.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,21055.23809523878,20148.80997745341,906.42811778537,0.0,0.2014284706189711,0.0,0.2014284706189711,0.09999999999999919,0.0,0.09999999999999919,0.1,2,14000.0,22000.0,0.9570562770563081,7.087015003648035,2970.9600000000864,2970.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.62602918548197,26.573991021247906,0.21807374452842287,0.2297986303050232,20970.960000000086,1.1650533333333382,False,0,0,1
2025-07-11 11:45:00,1007,peakcap_r0p97_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,513.66,513.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,21055.23809523878,20155.23809523881,899.9999999999709,0.0,0.19999999999999354,0.0,0.19999999999999354,0.001428470618977551,0.0,0.001428470618977551,0.1,2,14000.0,22000.0,0.9570562770563081,7.087015003648035,2970.9600000000864,2970.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.573991021247906,26.52359844253668,0.2297986303050232,0.24143373098987034,20970.960000000086,1.1650533333333382,False,0,0,1
2025-07-11 12:00:00,1008,peakcap_r0p97_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,854.88,854.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,22000.0,20650.0,1350.0,0.0,0.3,0.0,0.3,0.10000000000000644,0.0,0.10000000000000644,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20235.12,0.0,2235.12,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.52359844253668,26.471288347432367,0.24143373098987034,0.2589380141243754,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 12:15:00,1009,peakcap_r0p97_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,854.88,854.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,22000.0,21100.0,900.0,0.0,0.2,0.0,0.2,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20235.12,0.0,2235.12,0.0,20457.30000000084,20457.300000000152,0.0,0,,0.0,0.0,,0.0,0.5,26.471288347432363,26.41750942921843,0.2589380141243754,0.2705585451173132,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 12:30:00,1010,peakcap_r0p97_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,854.88,854.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20235.12,0.0,2235.12,0.0,20457.30000000084,20457.30000000082,0.0,0,,0.0,0.0,,0.0,0.5,26.41750942921843,26.362365240450032,0.2705585451173132,0.2762982658447546,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 12:45:00,1011,peakcap_r0p97_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,854.88,854.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20235.12,0.0,2235.12,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.362365240450032,26.30595144060809,0.2762982658447546,0.2761601167118322,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 13:00:00,1012,peakcap_r0p97_eta20_mpc_tes,mpc,30.0,26.0,18000.0,1348.02,1348.02,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19741.98,0.0,1741.98,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.30595144060809,26.25510546375467,0.2761601167118322,0.2818970366534763,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 13:15:00,1013,peakcap_r0p97_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,1348.02,1348.02,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19741.98,0.0,1741.98,0.0,20457.30000000084,20457.3000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.25510546375467,26.20311825222616,0.2818970366534763,0.2817560881351496,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 13:30:00,1014,peakcap_r0p97_eta20_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,1348.02,1348.02,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19741.98,0.0,1741.98,0.0,20457.30000000084,20457.300000000185,0.0,0,,0.0,0.0,,0.0,0.5,26.20311825222616,26.153435146215067,0.2817560881351496,0.28161521009108204,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 13:45:00,1015,peakcap_r0p97_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,1348.02,1348.02,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19741.98,0.0,1741.98,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.153435146215067,26.10609849156363,0.28161521009108204,0.2814744024860365,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 14:00:00,1016,peakcap_r0p97_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,388.98,388.98,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,20065.714285715025,19615.714285715025,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9120779220779557,7.049803352345691,2846.2800000000752,2846.2800000000752,20457.300000000076,0.0,2457.300000000075,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.10609849156363,26.07902368763351,0.2814744024860365,0.2872086652847935,20846.280000000075,1.1581266666666707,False,0,0,1
2025-07-11 14:15:00,1017,peakcap_r0p97_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,388.98,388.98,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,20065.71428571497,19165.71428571497,900.0,0.0,0.2,0.0,0.2,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9120779220779532,7.049803352345645,2846.280000000086,2846.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.07902368763351,26.057627023879665,0.2872086652847935,0.2988150609521511,20846.280000000086,1.1581266666666714,False,0,0,1
2025-07-11 14:30:00,1018,peakcap_r0p97_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,388.98,388.98,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,20065.71428571497,19615.71428571497,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9120779220779532,7.049803352345645,2846.280000000086,2846.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.30000000084,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.057627023879665,26.035154755740052,0.2988150609521511,0.3045406534216751,20846.280000000086,1.1581266666666714,False,0,0,1
2025-07-11 14:45:00,1019,peakcap_r0p97_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,388.98,388.98,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,20065.71428571497,20065.71428571497,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9120779220779532,7.049803352345645,2846.280000000086,2846.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.035154755740052,26.011631797484636,0.3045406534216751,0.30438838309496424,20846.280000000086,1.1581266666666714,False,0,0,1
2025-07-11 15:00:00,1020,peakcap_r0p97_eta20_mpc_tes,mpc,33.0,29.0,18000.0,216.66,216.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,18698.09523809592,18698.09523809592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8499134199134509,6.992660787033207,2673.9600000000864,2673.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.011631797484636,26.000705654338066,0.30438838309496424,0.3042361889034168,20673.960000000086,1.1485533333333382,False,0,0,1
2025-07-11 15:15:00,1021,peakcap_r0p97_eta20_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,216.66,216.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,18698.095238095924,18698.095238095924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8499134199134512,6.992660787033209,2673.9600000000864,2673.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.000705654338066,25.992048326358216,0.3042361889034168,0.3040840708089651,20673.960000000086,1.1485533333333382,False,0,0,1
2025-07-11 15:30:00,1022,peakcap_r0p97_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,216.66,216.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,18698.095238095924,18698.095238095924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8499134199134512,6.992660787033209,2673.9600000000864,2673.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.992048326358216,25.98563759922416,0.3040840708089651,0.3039320287735606,20673.960000000086,1.1485533333333382,False,0,0,1
2025-07-11 15:45:00,1023,peakcap_r0p97_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,216.66,216.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,18698.09523809592,18698.09523809592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8499134199134509,6.992660787033207,2673.9600000000864,2673.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.98563759922416,25.98144197181085,0.3039320287735606,0.30378006275917385,20673.960000000086,1.1485533333333382,False,0,0,1
2025-07-11 16:00:00,1024,peakcap_r0p97_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,125.58,125.58,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,17975.238095238798,17975.238095238798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.817056277056309,6.9593779406082295,2582.8800000000883,2582.8800000000883,20457.300000000087,0.0,2457.3000000000884,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.98144197181085,25.984842217777334,0.30378006275917385,0.3036281727277943,20582.88000000009,1.1434933333333381,False,0,0,1
2025-07-11 16:15:00,1025,peakcap_r0p97_eta20_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,125.58,125.58,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16499.999999989643,16499.999999989643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999995293,6.88360450563147,2396.999999998694,2396.999999998694,20271.419999998692,0.0,2271.419999998694,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.984842217777334,26.001401062256395,0.3036281727277943,0.3034763586414304,20396.999999998694,1.133166666666594,False,0,0,1
