timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-11 16:30:00,1026,peakcap_r0p97_eta20_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,125.58,125.58,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,17975.238095238798,17975.238095238798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.817056277056309,6.9593779406082295,2582.8800000000883,2582.8800000000883,20457.300000000087,0.0,2457.3000000000884,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.001401062256395,26.008869461409233,0.3034763586414304,0.30332462046210973,20582.88000000009,1.1434933333333381,False,0,0,1
2025-07-11 16:45:00,1027,peakcap_r0p97_eta20_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,125.58,125.58,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,17975.238095238798,17975.238095238798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.817056277056309,6.9593779406082295,2582.8800000000883,2582.8800000000883,20457.300000000087,0.0,2457.3000000000884,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.008869461409233,26.018307528269403,0.30332462046210973,0.30317295815187867,20582.88000000009,1.1434933333333381,False,0,0,1
2025-07-11 17:00:00,1028,peakcap_r0p97_eta20_mpc_tes,mpc,36.0,32.0,18000.0,138.18,138.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,18075.238095238783,18075.238095238783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8216017316017629,6.9641215094079625,2595.480000000087,2595.480000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.30000000084,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.018307528269403,26.028890262708597,0.30317295815187867,0.30302137167280274,20595.480000000087,1.144193333333338,False,0,0,1
2025-07-11 17:15:00,1029,peakcap_r0p97_eta20_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,138.18,138.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,18075.238095238783,18075.238095238783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8216017316017629,6.9641215094079625,2595.480000000087,2595.480000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.028890262708597,26.041288964630983,0.30302137167280274,0.30286986098696633,20595.480000000087,1.144193333333338,False,0,0,1
2025-07-11 17:30:00,1030,peakcap_r0p97_eta20_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,138.18,138.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,18075.238095238783,18075.238095238783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8216017316017629,6.9641215094079625,2595.480000000087,2595.480000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.30000000084,20457.300000002444,0.0,0,,0.0,0.0,,0.0,0.5,26.041288964630983,26.055413126719685,0.30286986098696633,0.30271842605647287,20595.480000000087,1.144193333333338,False,0,0,1
2025-07-11 17:45:00,1031,peakcap_r0p97_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,138.18,138.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,18075.238095238783,18075.238095238787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8216017316017629,6.9641215094079625,2595.480000000087,2595.480000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.055413126719685,26.071165063427223,0.30271842605647287,0.30256706684344464,20595.480000000087,1.144193333333338,False,0,0,1
2025-07-11 18:00:00,1032,peakcap_r0p97_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,7.02,7.02,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,17034.285714286405,17034.285714286405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7742857142857457,6.912367596045077,2464.320000000087,2464.320000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.071165063427223,26.096247470953344,0.30256706684344464,0.30241578331002295,20464.320000000087,1.1369066666666714,False,0,0,1
2025-07-11 18:15:00,1033,peakcap_r0p97_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,7.02,7.02,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17034.28571428641,17034.28571428641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7742857142857459,6.912367596045078,2464.320000000087,2464.320000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.30000000084,20457.300000001058,0.0,0,,0.0,0.0,,0.0,0.5,26.096247470953344,26.122698529574496,0.30241578331002295,0.30226457541836793,20464.320000000087,1.1369066666666714,False,0,0,1
2025-07-11 18:30:00,1034,peakcap_r0p97_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,7.02,7.02,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,17034.285714286405,17034.285714286405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7742857142857457,6.912367596045077,2464.320000000087,2464.320000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.122698529574496,26.15040188272332,0.30226457541836793,0.30211344313065874,20464.320000000087,1.1369066666666714,False,0,0,1
2025-07-11 18:45:00,1035,peakcap_r0p97_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,7.02,7.02,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16524.664845769454,16524.664845769457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.751121129353157,6.8849678537001715,2400.1077705669522,2400.1077705669522,20393.08777056695,0.0,2393.0877705669523,0.0,20457.30000000084,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.15040188272332,26.18305798520494,0.30211344313065874,0.30196238640909345,20400.107770566952,1.133339320587053,False,0,0,1
2025-07-11 19:00:00,1036,peakcap_r0p97_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.30000000084,20457.300000000523,0.0,0,,0.0,0.0,,0.0,0.5,26.18305798520494,26.216881641415885,0.30196238640909345,0.30181140521588895,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 19:15:00,1037,peakcap_r0p97_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.216881641415885,26.251556137209647,0.30181140521588895,0.301660499513281,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 19:30:00,1038,peakcap_r0p97_eta20_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,18874.0,0.0,874.0,0.0,20457.30000000084,20457.30000000021,0.0,0,,0.0,0.0,,0.0,0.5,26.251556137209647,26.3656970681601,0.301660499513281,0.30150966926352435,18874.0,1.0485555555555555,False,1,0,0
2025-07-11 19:45:00,1039,peakcap_r0p97_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,6000.0000000013915,6000.0000000013915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.750000000000174,6.864988558352623,874.0000000001746,874.0000000001746,18874.000000000175,0.0,874.0000000001746,0.0,20457.30000000084,20457.30000002195,0.0,0,,0.0,0.0,,0.0,0.5,26.365697068160095,26.479973914022146,0.30150966926352435,0.3013589144288926,18874.000000000175,1.0485555555555652,False,1,0,0
2025-07-11 20:00:00,1040,peakcap_r0p97_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16818.190470418827,16818.190470418827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7644632032008558,6.900925560232183,2437.0919992727722,2437.0919992727722,20437.091999272772,0.0,2437.0919992727722,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.479973914022146,26.51311262886489,0.3013589144288926,0.3012082349716782,20437.091999272772,1.1353939999595986,False,0,0,1
2025-07-11 20:15:00,1041,peakcap_r0p97_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.30000000021,0.0,0,,0.0,0.0,,0.0,0.5,26.51311262886489,26.54536358782684,0.3012082349716782,0.3010576308541924,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 20:30:00,1042,peakcap_r0p97_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.5714285725,16978.5714285725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532955,6.909441838022047,2457.300000000134,2457.300000000134,20457.300000000134,0.0,2457.300000000134,0.0,20457.30000000084,20457.300000000134,4.729372449219227e-11,0,,0.0,0.0,,0.0,0.5,26.54536358782684,26.57779289600239,0.3010576308541924,0.3009071020387653,20457.300000000134,1.1365166666666742,False,0,0,1
2025-07-11 20:45:00,1043,peakcap_r0p97_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.57142857212,16978.57142857212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532782,6.909441838022024,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000174,0.0,0,,0.0,0.0,,0.0,0.5,26.57779289600239,26.610256263907385,0.3009071020387653,0.3007566484877459,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 21:00:00,1044,peakcap_r0p97_eta20_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.57142857313,16978.57142857313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533241,6.909441838022078,2457.300000000214,2457.300000000214,20457.300000000214,0.0,2457.300000000214,0.0,20457.30000000084,20457.300000000214,1.2732925824820995e-10,0,,0.0,0.0,,0.0,0.5,26.610256263907385,26.642609286708606,0.3007566484877459,0.30060627016350205,20457.300000000214,1.1365166666666786,False,0,0,1
2025-07-11 21:15:00,1045,peakcap_r0p97_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.57142856921,16978.57142856921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467531458,6.909441838021873,2457.299999999719,2457.299999999719,20457.29999999972,0.0,2457.299999999719,0.0,20457.30000000084,20457.300000000192,0.0,0,,0.0,0.0,,0.0,0.5,26.642609286708606,26.674708062415903,0.30060627016350205,0.3004559670284203,20457.29999999972,1.136516666666651,False,0,0,1
2025-07-11 21:30:00,1046,peakcap_r0p97_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428574083,16978.571428574083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533674,6.909441838022128,2457.300000000334,2457.300000000334,20457.300000000334,0.0,2457.300000000334,0.0,20457.30000000084,20457.300000000334,2.473825588822365e-10,0,,0.0,0.0,,0.0,0.5,26.674708062415903,26.706409807921872,0.3004559670284203,0.3003057390449061,20457.300000000334,1.1365166666666853,False,0,0,1
2025-07-11 21:45:00,1047,peakcap_r0p97_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.706409807921872,26.73757347025163,0.3003057390449061,0.3001555861753837,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 22:00:00,1048,peakcap_r0p97_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.73757347025163,26.768060330404428,0.3001555861753837,0.300005508382296,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 22:15:00,1049,peakcap_r0p97_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.768060330404428,26.797734597202073,0.300005508382296,0.29985550562810487,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 22:30:00,1050,peakcap_r0p97_eta20_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.797734597202073,26.826463988600775,0.29985550562810487,0.29970557787529084,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 22:45:00,1051,peakcap_r0p97_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.826463988600775,26.85412029797733,0.29970557787529084,0.2995557250863532,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 23:00:00,1052,peakcap_r0p97_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.85412029797733,26.88057994296464,0.2995557250863532,0.29940594722381003,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 23:15:00,1053,peakcap_r0p97_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.88057994296464,26.905724494486382,0.29940594722381003,0.29925624425019814,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 23:30:00,1054,peakcap_r0p97_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.905724494486382,26.929441183725434,0.29925624425019814,0.29910661612807304,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 23:45:00,1055,peakcap_r0p97_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.929441183725434,26.9516233848551,0.29910661612807304,0.298957062820009,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 00:00:00,1056,peakcap_r0p97_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,98.8435778083337,0.0,0.021965239512963045,-0.021965239512963045,0.0,0.021965239512963045,0.021965239512963045,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.9516233848551,26.971429744632484,0.298957062820009,0.2973153805173379,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 00:15:00,1057,peakcap_r0p97_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,548.843577807969,0.0,0.121965239512882,-0.121965239512882,0.0,0.09999999999991896,0.09999999999991896,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.971429744632484,26.986137761030704,0.2973153805173379,0.2888810407949541,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 00:30:00,1058,peakcap_r0p97_eta20_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,998.843577807969,0.0,0.221965239512882,-0.221965239512882,0.0,0.09999999999999999,0.09999999999999999,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.986137761030704,26.9956808218061,0.2888810407949541,0.2736574399815619,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 00:45:00,1059,peakcap_r0p97_eta20_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,1448.843577807969,0.0,0.32196523951288203,-0.32196523951288203,0.0,0.10000000000000003,0.10000000000000003,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.9956808218061,27.000000000000004,0.2736574399815619,0.25164797270770684,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 01:00:00,1060,peakcap_r0p97_eta20_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,1771.4285714283612,0.0,0.39365079365074696,-0.39365079365074696,0.0,0.07168555413786493,0.07168555413786493,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000004,27.0,0.25164797270770684,0.22477956763094897,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 01:15:00,1061,peakcap_r0p97_eta20_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,1511.727677413155,0.0,0.33593948386959005,-0.33593948386959005,0.0,0.057711309781156905,0.057711309781156905,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.22477956763094897,0.2018452020407755,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 01:30:00,1062,peakcap_r0p97_eta20_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,1243.5040170707216,0.0,0.2763342260157159,-0.2763342260157159,0.0,0.05960525785387416,0.05960525785387416,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2018452020407755,0.18297157386803528,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 01:45:00,1063,peakcap_r0p97_eta20_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,967.9061652919615,0.0,0.21509025895376924,-0.21509025895376924,0.0,0.06124396706194665,0.06124396706194665,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.18297157386803528,0.1682679780978289,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 02:00:00,1064,peakcap_r0p97_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,686.1142743893415,0.0,0.152469838753187,-0.152469838753187,0.0,0.06262042020058223,0.06262042020058223,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1682679780978289,0.15782583875869935,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 02:15:00,1065,peakcap_r0p97_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,399.3350205004798,0.0,0.08874111566677328,-0.08874111566677328,0.0,0.06372872308641372,0.06372872308641372,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15782583875869935,0.15171831743804465,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 02:30:00,1066,peakcap_r0p97_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,108.79643641810526,0.0,0.024176985870690056,-0.024176985870690056,0.0,0.06456412979608322,0.06456412979608322,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15171831743804465,0.1500000000000668,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 02:45:00,1067,peakcap_r0p97_eta20_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16883.045474206472,95.52595436564181,0.0,0.021227989859031512,0.0,0.021227989859031512,0.021227989859031512,0.024176985870690056,0.04540497572972157,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.99933451455497,0.1500000000000668,0.1511721444042849,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 03:00:00,1068,peakcap_r0p97_eta20_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16883.045474206465,95.52595436564994,0.0,0.02122798985903332,0.0,0.02122798985903332,1.807581861967833e-15,0.0,1.807581861967833e-15,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999334514554967,26.996465416854047,0.1511721444042849,0.152343702736301,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 03:15:00,1069,peakcap_r0p97_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.02122798985903332,0.0,0.02122798985903332,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.996465416854047,26.990688657558437,0.152343702736301,0.15226753088493286,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 03:30:00,1070,peakcap_r0p97_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.990688657558437,26.98274648915795,0.15226753088493286,0.1521913971194904,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 03:45:00,1071,peakcap_r0p97_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.98274648915795,26.9726699560741,0.1521913971194904,0.15211530142093066,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 04:00:00,1072,peakcap_r0p97_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.9726699560741,26.960499259084678,0.15211530142093066,0.1520392437702202,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 04:15:00,1073,peakcap_r0p97_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.960499259084678,26.946283583084053,0.1520392437702202,0.1519632241483351,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 04:30:00,1074,peakcap_r0p97_eta20_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16972.75156041325,5.819868158865612,0.0,0.0012933040353034692,0.0,0.0012933040353034692,0.0012933040353034692,0.0,0.0012933040353034692,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.946283583084053,26.930124535383783,0.1519632241483351,0.15196322414833502,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 04:45:00,1075,peakcap_r0p97_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0012933040353034692,0.0,0.0012933040353034692,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.930124535383783,26.912001055863065,0.15196322414833502,0.15188724253626085,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 05:00:00,1076,peakcap_r0p97_eta20_mpc_tes,mpc,30.0,26.0,18000.0,21.6,21.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,17150.000000000677,17150.000000000677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7795454545454853,6.918391221912981,2478.900000000085,2478.900000000085,20457.300000000087,0.0,2457.300000000085,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.912001055863065,26.890746049923827,0.15188724253626085,0.15181129891499273,20478.900000000085,1.1377166666666714,False,0,0,1
2025-07-12 05:15:00,1077,peakcap_r0p97_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,21.6,21.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,17150.000000000677,17150.000000000677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7795454545454853,6.918391221912981,2478.900000000085,2478.900000000085,20457.300000000087,0.0,2457.300000000085,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.890746049923827,26.86773510802859,0.15181129891499273,0.15173539326553526,20478.900000000085,1.1377166666666714,False,0,0,1
2025-07-12 05:30:00,1078,peakcap_r0p97_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,21.6,21.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,17150.000000000677,17150.000000000677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7795454545454853,6.918391221912981,2478.900000000085,2478.900000000085,20457.300000000087,0.0,2457.300000000085,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.86773510802859,26.84305839981688,0.15173539326553526,0.1516595255689025,20478.900000000085,1.1377166666666714,False,0,0,1
2025-07-12 05:45:00,1079,peakcap_r0p97_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,21.6,21.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,17150.000000000677,17150.000000000677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7795454545454853,6.918391221912981,2478.900000000085,2478.900000000085,20457.300000000087,0.0,2457.300000000085,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.84305839981688,26.816813275058276,0.1516595255689025,0.15158369580611805,20478.900000000085,1.1377166666666714,False,0,0,1
2025-07-12 06:00:00,1080,peakcap_r0p97_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,261.78,261.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,19056.190476191154,19056.190476191154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.866190476190507,7.0083228430905145,2719.0800000000854,2719.0800000000854,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.816813275058276,26.774807417949596,0.15158369580611805,0.151507903958215,20719.080000000085,1.1510600000000046,False,0,0,1
2025-07-12 06:15:00,1081,peakcap_r0p97_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,261.78,261.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,19056.190476191154,19056.190476191154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.866190476190507,7.0083228430905145,2719.0800000000854,2719.0800000000854,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.774807417949592,26.731528104149778,0.151507903958215,0.15143215000623592,20719.080000000085,1.1510600000000046,False,0,0,1
2025-07-12 06:30:00,1082,peakcap_r0p97_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,261.78,261.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,19056.190476191154,19056.190476191154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.866190476190507,7.0083228430905145,2719.0800000000854,2719.0800000000854,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.731528104149778,26.687091154757674,0.15143215000623592,0.1513564339312328,20719.080000000085,1.1510600000000046,False,0,0,1
2025-07-12 06:45:00,1083,peakcap_r0p97_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,261.78,261.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,19056.190476191154,19056.190476191154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.866190476190507,7.0083228430905145,2719.0800000000854,2719.0800000000854,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.687091154757674,26.641617739025516,0.1513564339312328,0.1512807557142672,20719.080000000085,1.1510600000000046,False,0,0,1
2025-07-12 07:00:00,1084,peakcap_r0p97_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,613.02,613.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,21843.809523810214,21843.809523810214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9929004329004643,7.114505824738006,3070.320000000087,3070.320000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.641617739025516,26.574326710437198,0.1512807557142672,0.15120511533641007,21070.320000000087,1.1705733333333381,False,0,0,1
2025-07-12 07:15:00,1085,peakcap_r0p97_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,613.02,613.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,21843.809523810214,21843.809523810214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9929004329004643,7.114505824738006,3070.320000000087,3070.320000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.574326710437198,26.506373096235684,0.15120511533641007,0.15112951277874187,21070.320000000087,1.1705733333333381,False,0,0,1
2025-07-12 07:30:00,1086,peakcap_r0p97_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,613.02,613.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,21843.80952381022,21747.564250867625,96.24527294259684,0.0,0.021387838431688188,0.0,0.021387838431688188,0.021387838431688188,0.0,0.021387838431688188,0.1,2,14000.0,22000.0,0.9929004329004646,7.114505824738009,3070.320000000087,3070.320000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.506373096235684,26.4386120814656,0.15112951277874187,0.15231048353021417,21070.320000000087,1.1705733333333381,False,0,0,1
2025-07-12 07:45:00,1087,peakcap_r0p97_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,613.02,613.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,21843.809523810214,21843.809523810214,0.0,0.0,0.0,0.0,0.0,0.021387838431688188,0.0,0.021387838431688188,0.1,2,14000.0,22000.0,0.9929004329004643,7.114505824738006,3070.320000000087,3070.320000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.4386120814656,26.36973242520832,0.15231048353021417,0.15223432828844907,21070.320000000087,1.1705733333333381,False,0,0,1
2025-07-12 08:00:00,1088,peakcap_r0p97_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1125.42,1125.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,20538.090754087883,20538.090754087883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9335495797312674,7.067965705617032,2905.799435015073,2905.799435015073,19780.37943501507,0.0,1780.3794350150729,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.369732425208316,26.3103920030236,0.15223432828844907,0.15215821112430486,20905.799435015073,1.1614333019452818,False,0,0,1
2025-07-12 08:15:00,1089,peakcap_r0p97_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1125.42,1125.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16874.58,0.0,0.0,1125.42,20457.30000000084,20457.300000000116,0.0,0,,0.0,0.0,,0.0,0.5,26.3103920030236,26.404919544792985,0.15215821112430486,0.1520821320187427,18000.0,1.0,False,0,0,0
2025-07-12 08:30:00,1090,peakcap_r0p97_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1125.42,1125.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16874.58,0.0,0.0,1125.42,20457.30000000084,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.404919544792985,26.49855560828216,0.1520821320187427,0.15200609095273335,18000.0,1.0,False,0,0,0
2025-07-12 08:45:00,1091,peakcap_r0p97_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1125.42,1125.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16874.58,0.0,0.0,1125.42,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.49855560828216,26.591448494326272,0.15200609095273335,0.15193008790725698,18000.0,1.0,False,0,0,0
2025-07-12 09:00:00,1092,peakcap_r0p97_eta20_mpc_tes,mpc,27.0,23.0,18000.0,1527.66,1527.66,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16472.34,0.0,0.0,1527.66,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.591448494326272,26.68374659654569,0.15193008790725698,0.15185412286330335,18000.0,1.0,False,0,0,0
2025-07-12 09:15:00,1093,peakcap_r0p97_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1527.66,1527.66,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16472.34,0.0,0.0,1527.66,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.68374659654569,26.77559778328082,0.15185412286330335,0.1517781958018717,18000.0,1.0,False,0,0,0
2025-07-12 09:30:00,1094,peakcap_r0p97_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1527.66,1527.66,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16472.34,0.0,0.0,1527.66,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.77559778328082,26.867148781678498,0.1517781958018717,0.15170230670397078,18000.0,1.0,False,0,0,0
2025-07-12 09:45:00,1095,peakcap_r0p97_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1527.66,1527.66,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16472.34,0.0,0.0,1527.66,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.867148781678498,26.958544566567948,0.15170230670397078,0.1516264555506188,18000.0,1.0,False,0,0,0
2025-07-12 10:00:00,1096,peakcap_r0p97_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,2501.22,2501.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,16500.0,16422.772305196908,77.22769480309204,0.0,0.017161709956242676,0.0,0.017161709956242676,0.017161709956242676,0.0,0.017161709956242676,0.1,2,14000.0,22000.0,0.75,6.883604505632046,2396.999999999998,2396.999999999998,17895.78,0.0,0.0,104.22000000000162,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.958544566567948,26.926756964454768,0.1516264555506188,0.15255889278277274,20397.0,1.1331666666666667,False,0,0,1
2025-07-12 10:15:00,1097,peakcap_r0p97_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,2501.22,2501.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,19200.853842599354,18750.853842599354,450.0,0.0,0.1,0.0,0.1,0.08283829004375733,0.0,0.08283829004375733,0.1,2,14000.0,22000.0,0.872766083754516,7.0145035777697595,2737.307584167518,2737.307584167518,18236.087584167515,0.0,236.08758416751834,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.926756964454768,26.878328660839756,0.15255889278277274,0.15835761333638135,20737.307584167516,1.152072643564862,False,0,0,1
2025-07-12 10:30:00,1098,peakcap_r0p97_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,2501.22,2501.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.883604505632046,2396.999999999998,2396.999999999998,17895.78,0.0,0.0,104.22000000000162,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.878328660839752,26.847832127900272,0.15835761333638135,0.15827843452971316,20397.0,1.1331666666666667,False,0,0,1
2025-07-12 10:45:00,1099,peakcap_r0p97_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,2501.22,2501.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,17584.68654152199,17134.68654152199,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.7993039337055451,6.940399910782323,2533.6705042317717,2533.6705042317717,18032.45050423177,0.0,32.4505042317719,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.847832127900272,26.81365846809269,0.15827843452971316,0.1640742953124483,20533.67050423177,1.1407594724573205,False,0,0,1
2025-07-12 11:00:00,1100,peakcap_r0p97_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,2813.76,2813.76,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18276.239999999998,0.0,276.23999999999796,0.0,20457.30000000084,20457.30000000012,0.0,0,,0.0,0.0,,0.0,0.5,26.81365846809269,26.750978281831948,0.1640742953124483,0.17574225816479203,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 11:15:00,1101,peakcap_r0p97_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,2813.76,2813.76,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,22000.0,20650.000000000007,1349.9999999999927,0.0,0.2999999999999984,0.0,0.2999999999999984,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18276.239999999998,0.0,276.23999999999796,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.750978281831948,26.69319192958143,0.17574225816479203,0.19327938703570957,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 11:30:00,1102,peakcap_r0p97_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,2813.76,2813.76,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,22000.0,20200.00000000001,1799.999999999989,0.0,0.3999999999999976,0.0,0.3999999999999976,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18276.239999999998,0.0,276.23999999999796,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.69319192958143,26.640392049742708,0.19327938703570957,0.2166827473421916,21090.0,1.1716666666666666,False,0,0,1
