timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-13 07:00:00,1180,peakcap_r0p97_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,156.84,156.84,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,18223.333333334023,18134.323707647218,89.00962568680632,0.0,0.019779916819290293,0.0,0.019779916819290293,3.6406294645630055e-13,0.0,3.6406294645630055e-13,0.1,2,14000.0,22000.0,0.8283333333333647,6.971062503665993,2614.1400000000867,2614.1400000000867,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.703783603967203,26.663964036009812,0.15240499618128983,0.15349086379633248,20614.140000000087,1.1452300000000049,False,0,0,1
2025-07-13 07:15:00,1181,peakcap_r0p97_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,156.84,156.84,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,18223.333333334023,18223.333333334023,0.0,0.0,0.0,0.0,0.0,0.019779916819290293,0.0,0.019779916819290293,0.1,2,14000.0,22000.0,0.8283333333333647,6.971062503665993,2614.1400000000867,2614.1400000000867,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.663964036009812,26.622659783280525,0.15349086379633248,0.15341411836443433,20614.140000000087,1.1452300000000049,False,0,0,1
2025-07-13 07:30:00,1182,peakcap_r0p97_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,156.84,156.84,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,18223.333333334023,18214.517977280542,8.815356053481773,0.0,0.0019589680118848383,0.0,0.0019589680118848383,0.0019589680118848383,0.0,0.0019589680118848383,0.1,2,14000.0,22000.0,0.8283333333333647,6.971062503665993,2614.1400000000867,2614.1400000000867,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.622659783280525,26.580742502947714,0.15341411836443433,0.15345250067595037,20614.140000000087,1.1452300000000049,False,0,0,1
2025-07-13 07:45:00,1183,peakcap_r0p97_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,156.84,156.84,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,18223.333333334023,18208.63666311634,14.696670217683453,0.0,0.003265926715040767,0.0,0.003265926715040767,0.0013069587031559289,0.0,0.0013069587031559289,0.1,2,14000.0,22000.0,0.8283333333333647,6.971062503665993,2614.1400000000867,2614.1400000000867,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.580742502947714,26.538327159524805,0.15345250067595037,0.15356764762012104,20614.140000000087,1.1452300000000049,False,0,0,1
2025-07-13 08:00:00,1184,peakcap_r0p97_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,185.16,185.16,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.003265926715040767,0.0,0.003265926715040767,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17814.84,0.0,0.0,185.16,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.5383271595248,26.632074072615218,0.15356764762012104,0.153490863796311,18000.0,1.0,False,0,0,0
2025-07-13 08:15:00,1185,peakcap_r0p97_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,185.16,185.16,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17814.84,0.0,0.0,185.16,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.632074072615218,26.72479215274315,0.153490863796311,0.15341411836441285,18000.0,1.0,False,0,0,0
2025-07-13 08:30:00,1186,peakcap_r0p97_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,185.16,185.16,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17814.84,0.0,0.0,185.16,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.72479215274315,26.816628932812606,0.15341411836441285,0.15333741130523065,18000.0,1.0,False,0,0,0
2025-07-13 08:45:00,1187,peakcap_r0p97_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,185.16,185.16,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17814.84,0.0,0.0,185.16,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.816628932812606,26.907732656406232,0.15333741130523065,0.15326074259957806,18000.0,1.0,False,0,0,0
2025-07-13 09:00:00,1188,peakcap_r0p97_eta20_mpc_tes,mpc,27.0,23.0,18000.0,316.92,316.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17683.08,0.0,0.0,316.92,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.907732656406232,26.998251660213946,0.15326074259957806,0.15318411222827827,18000.0,1.0,False,0,0,0
2025-07-13 09:15:00,1189,peakcap_r0p97_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,316.92,316.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,16500.0,16482.382504315043,17.617495684956104,0.0,0.003914999041101356,0.0,0.003914999041101356,0.003914999041101356,0.0,0.003914999041101356,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20080.08,0.0,2080.08,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.998251660213946,26.96471588718358,0.15318411222827827,0.15333752636582884,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 09:30:00,1190,peakcap_r0p97_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,316.92,316.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,17616.060560840975,17166.060560840975,450.0,0.0,0.1,0.0,0.1,0.09608500095889864,0.0,0.09608500095889864,0.1,2,14000.0,22000.0,0.8007300254927716,6.9419516542797535,2537.623630665963,2537.623630665963,20220.703630665965,0.0,2220.703630665963,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.96471588718358,26.9264576420405,0.15333752636582884,0.15913585760264592,20537.623630665963,1.1409790905925534,False,0,0,1
2025-07-13 09:45:00,1191,peakcap_r0p97_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,316.92,316.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,16500.000000000004,16049.999999999998,450.00000000000546,0.0,0.10000000000000121,0.0,0.10000000000000121,1.2073675392798577e-15,0.0,1.2073675392798577e-15,0.1,2,14000.0,22000.0,0.7500000000000001,6.883604505632041,2397.0,2397.0,20080.08,0.0,2080.08,0.0,20457.30000000084,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.9264576420405,26.897144814590412,0.15913585760264592,0.16493128967384468,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 10:00:00,1192,peakcap_r0p97_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,480.36,480.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,16500.000000000022,16049.999999992135,450.00000000788714,0.0,0.1000000000017527,0.0,0.1000000000017527,1.751487843648647e-12,0.0,1.751487843648647e-12,0.1,2,14000.0,22000.0,0.750000000000001,6.8836045056320385,2397.0000000000036,2397.0000000000036,19916.640000000003,0.0,1916.6400000000035,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.897144814590412,26.86849837837114,0.16493128967384468,0.17072382402911074,20397.000000000004,1.1331666666666669,False,0,0,1
2025-07-13 10:15:00,1193,peakcap_r0p97_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,480.36,480.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,20790.952380953073,19890.952380945186,900.0000000078871,0.0,0.2000000000017527,0.0,0.2000000000017527,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.9450432900433215,7.077385531665494,2937.660000000087,2937.660000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.86849837837114,26.811847040265256,0.17072382402911074,0.18238846211719917,20937.660000000087,1.1632033333333383,False,0,0,1
2025-07-13 10:30:00,1194,peakcap_r0p97_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,480.36,480.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,20790.952380953073,19440.952380945182,1350.0000000078908,0.0,0.30000000000175353,0.0,0.30000000000175353,0.10000000000000084,0.0,0.10000000000000084,0.1,2,14000.0,22000.0,0.9450432900433215,7.077385531665494,2937.660000000087,2937.660000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.811847040265253,26.75966732358442,0.18238846211719917,0.19992226788624362,20937.660000000087,1.1632033333333383,False,0,0,1
2025-07-13 10:45:00,1195,peakcap_r0p97_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,480.36,480.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,16500.0,15599.99999999213,900.0000000078708,0.0,0.20000000000174906,0.0,0.20000000000174906,0.10000000000000447,0.0,0.10000000000000447,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19916.64,0.0,1916.6399999999999,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.75966732358442,26.73749973986259,0.19992226788624362,0.21157230675240327,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 11:00:00,1196,peakcap_r0p97_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,566.94,566.94,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,21478.095238095913,21028.09523809565,450.00000000026193,0.0,0.10000000000005821,0.0,0.10000000000005821,0.10000000000169085,0.0,0.10000000000169085,0.1,2,14000.0,22000.0,0.9762770562770869,7.101981072300911,3024.2400000000853,3024.2400000000853,20457.300000000087,0.0,2457.300000000085,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.73749973986259,26.67578723216242,0.21157230675240327,0.2173415205990305,21024.240000000085,1.168013333333338,False,0,0,1
2025-07-13 11:15:00,1197,peakcap_r0p97_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,566.94,566.94,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,21478.095238095913,20578.095238095655,900.0000000002583,0.0,0.2000000000000574,0.0,0.2000000000000574,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,0.9762770562770869,7.101981072300911,3024.2400000000853,3024.2400000000853,20457.300000000087,0.0,2457.300000000085,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.67578723216242,26.61896311528058,0.2173415205990305,0.22898284983873438,21024.240000000085,1.168013333333338,False,0,0,1
2025-07-13 11:30:00,1198,peakcap_r0p97_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,566.94,566.94,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,21478.095238095913,20128.09523809566,1350.0000000002547,0.0,0.3000000000000566,0.0,0.3000000000000566,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,0.9762770562770869,7.101981072300911,3024.2400000000853,3024.2400000000853,20457.300000000087,0.0,2457.300000000085,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.61896311528058,26.56712005823658,0.22898284983873438,0.24649335841381836,21024.240000000085,1.168013333333338,False,0,0,1
2025-07-13 11:45:00,1199,peakcap_r0p97_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,566.94,566.94,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,21478.095238095913,20578.095238095357,900.0000000005566,0.0,0.2000000000001237,0.0,0.2000000000001237,0.09999999999993292,0.0,0.09999999999993292,0.1,2,14000.0,22000.0,0.9762770562770869,7.101981072300911,3024.2400000000853,3024.2400000000853,20457.300000000087,0.0,2457.300000000085,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.56712005823658,26.51359470012087,0.24649335841381836,0.25812011173461874,21024.240000000085,1.168013333333338,False,0,0,1
2025-07-13 12:00:00,1200,peakcap_r0p97_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,1143.42,1143.42,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,22000.0,20649.999999999447,1350.000000000553,0.0,0.3000000000001229,0.0,0.3000000000001229,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19946.58,0.0,1946.58,0.0,20457.30000000084,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,26.51359470012087,26.46134087606765,0.25812011173461874,0.2756160516787587,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 12:15:00,1201,peakcap_r0p97_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,1143.42,1143.42,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,22000.0,20199.99999999945,1800.0000000005493,0.0,0.4000000000001221,0.0,0.4000000000001221,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19946.58,0.0,1946.58,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.461340876067645,26.414367912380143,0.2756160516787587,0.2989782436529265,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 12:30:00,1202,peakcap_r0p97_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,1143.42,1143.42,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,22000.0,20043.785629843518,1956.214370156482,0.0,0.4347143044792182,0.0,0.4347143044792182,0.034714304479096125,0.0,0.034714304479096125,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19946.58,0.0,1946.58,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.414367912380143,26.370538002420133,0.2989782436529265,0.32436821991925413,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 12:45:00,1203,peakcap_r0p97_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,1143.42,1143.42,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,22000.0,20493.785629843518,1506.214370156482,0.0,0.3347143044792182,0.0,0.3347143044792182,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19946.58,0.0,1946.58,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.370538002420133,26.325374838568287,0.32436821991925413,0.3438705011974486,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 13:00:00,1204,peakcap_r0p97_eta20_mpc_tes,mpc,30.0,26.0,18000.0,1158.72,1158.72,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,22000.0,20943.785629843518,1056.214370156482,0.0,0.2347143044792182,0.0,0.2347143044792182,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19931.28,0.0,1931.28,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.325374838568287,26.278966212877513,0.3438705011974486,0.35748803133500395,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 13:15:00,1205,peakcap_r0p97_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,1158.72,1158.72,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.03471430447921903,0.0,0.03471430447921903,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19931.28,0.0,1931.28,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.278966212877513,26.233594784635187,0.35748803133500395,0.3690592873193364,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 13:30:00,1206,peakcap_r0p97_eta20_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,1158.72,1158.72,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,22000.0,20650.00000000002,1349.9999999999818,0.0,0.29999999999999594,0.0,0.29999999999999594,0.09999999999999676,0.0,0.09999999999999676,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19931.28,0.0,1931.28,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.233594784635187,26.193865248129292,0.3690592873193364,0.3864997576756765,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 13:45:00,1207,peakcap_r0p97_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,1158.72,1158.72,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,22000.0,21100.00000000002,899.9999999999818,0.0,0.19999999999999596,0.0,0.19999999999999596,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19931.28,0.0,1931.28,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.193865248129292,26.153051174154584,0.3864997576756765,0.39805650779683843,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 14:00:00,1208,peakcap_r0p97_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,459.6,459.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,20626.19047619115,20176.190476191165,449.99999999998545,0.0,0.09999999999999677,0.0,0.09999999999999677,0.09999999999999919,0.0,0.09999999999999919,0.1,2,14000.0,22000.0,0.9375541125541432,7.071271033011262,2916.900000000085,2916.900000000085,20457.300000000087,0.0,2457.300000000085,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.153051174154584,26.121508689956322,0.39805650779683843,0.40373247954293984,20916.900000000085,1.1620500000000047,False,0,0,1
2025-07-13 14:15:00,1209,peakcap_r0p97_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,459.6,459.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,20626.19047619115,20626.190476191165,0.0,0.0,0.0,0.0,0.0,0.09999999999999677,0.0,0.09999999999999677,0.1,2,14000.0,22000.0,0.9375541125541432,7.071271033011262,2916.900000000085,2916.900000000085,20457.300000000087,0.0,2457.300000000085,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.121508689956322,26.088919476635837,0.40373247954293984,0.40353061330316825,20916.900000000085,1.1620500000000047,False,0,0,1
2025-07-13 14:30:00,1210,peakcap_r0p97_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,459.6,459.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,20626.19047619115,20626.19047619115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9375541125541432,7.071271033011262,2916.900000000085,2916.900000000085,20457.300000000087,0.0,2457.300000000085,0.0,20457.30000000084,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.088919476635837,26.0586926170209,0.4035306133031684,0.40332884799651686,20916.900000000085,1.1620500000000047,False,0,0,1
2025-07-13 14:45:00,1211,peakcap_r0p97_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,459.6,459.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,20626.19047619115,20626.190476191154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9375541125541432,7.071271033011262,2916.900000000085,2916.900000000085,20457.300000000087,0.0,2457.300000000085,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.0586926170209,26.030833686867208,0.40332884799651686,0.40312718357251864,20916.900000000085,1.1620500000000047,False,0,0,1
2025-07-13 15:00:00,1212,peakcap_r0p97_eta20_mpc_tes,mpc,33.0,29.0,18000.0,402.24,402.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,20170.95238095308,20170.95238095308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9168614718615037,7.053915098565664,2859.540000000088,2859.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.30000000084,20457.30000000012,0.0,0,,0.0,0.0,,0.0,0.5,26.030833686867208,26.008753104521432,0.40312718357251864,0.4029256199807324,20859.54000000009,1.1588633333333382,False,0,0,1
2025-07-13 15:15:00,1213,peakcap_r0p97_eta20_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,402.24,402.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,20170.95238095308,20170.95238095308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9168614718615037,7.053915098565664,2859.540000000088,2859.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.008753104521432,25.98900408106287,0.4029256199807324,0.40272415717074206,20859.54000000009,1.1588633333333382,False,0,0,1
2025-07-13 15:30:00,1214,peakcap_r0p97_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,402.24,402.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,20170.95238095308,20170.952380953066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9168614718615037,7.053915098565664,2859.540000000088,2859.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.30000000084,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.98900408106287,25.97156404923717,0.40272415717074206,0.4025227950921567,20859.54000000009,1.1588633333333382,False,0,0,1
2025-07-13 15:45:00,1215,peakcap_r0p97_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,402.24,402.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,20170.95238095308,20170.95238095308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9168614718615037,7.053915098565664,2859.540000000088,2859.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.97156404923717,25.956401156971108,0.4025227950921567,0.40232153369461066,20859.54000000009,1.1588633333333382,False,0,0,1
2025-07-13 16:00:00,1216,peakcap_r0p97_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,430.8,430.8,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,20397.61904761973,20397.61904761973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9271645021645332,7.062642930514568,2888.100000000086,2888.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.956401156971108,25.941774400378208,0.40232153369461066,0.40212037292776337,20888.100000000086,1.1604500000000049,False,0,0,1
2025-07-13 16:15:00,1217,peakcap_r0p97_eta20_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,430.8,430.8,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,20397.61904761973,20397.61904761973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9271645021645332,7.062642930514568,2888.100000000086,2888.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.941774400378208,25.929343358472913,0.40212037292776337,0.4019193127412995,20888.100000000086,1.1604500000000049,False,0,0,1
2025-07-13 16:30:00,1218,peakcap_r0p97_eta20_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,430.8,430.8,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,20397.619047619726,20397.619047619726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.927164502164533,7.062642930514567,2888.100000000086,2888.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000084,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,25.929343358472913,25.919049225066676,0.4019193127412995,0.40171835308492887,20888.100000000086,1.1604500000000049,False,0,0,1
2025-07-13 16:45:00,1219,peakcap_r0p97_eta20_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,430.8,430.8,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,20397.61904761973,20397.61904761973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9271645021645332,7.062642930514586,2888.1000000000786,2888.1000000000786,20457.30000000008,0.0,2457.3000000000784,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.919049225066676,25.91082467361342,0.40171835308492887,0.4015174939083864,20888.10000000008,1.1604500000000044,False,0,0,1
2025-07-13 17:00:00,1220,peakcap_r0p97_eta20_mpc_tes,mpc,36.0,32.0,18000.0,435.42,435.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,18450.0258691863,18450.0258691863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8386375395084681,6.981497374985281,2642.703259517475,2642.703259517475,20207.283259517477,0.0,2207.283259517475,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.91082467361342,25.919201090805444,0.4015174939083864,0.40131673516143224,20642.703259517475,1.1468168477509708,False,0,0,1
2025-07-13 17:15:00,1221,peakcap_r0p97_eta20_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,435.42,435.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,20434.285714286387,20434.285714286387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9288311688311994,7.064038591459176,2892.720000000085,2892.720000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.919201090805444,25.91452393717693,0.40131673516143224,0.40111607679385153,20892.720000000085,1.1607066666666714,False,0,0,1
2025-07-13 17:30:00,1222,peakcap_r0p97_eta20_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,435.42,435.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,20434.28571428639,20434.285714286387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9288311688311995,7.064038591459177,2892.720000000085,2892.720000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.30000000084,20457.30000000021,0.0,0,,0.0,0.0,,0.0,0.5,25.91452393717693,25.911668295402208,0.40111607679385153,0.40091551875545467,20892.720000000085,1.1607066666666714,False,0,0,1
2025-07-13 17:45:00,1223,peakcap_r0p97_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,435.42,435.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,20434.285714286387,20434.285714286387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9288311688311994,7.064038591459176,2892.720000000085,2892.720000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.30000000084,20457.300000000523,0.0,0,,0.0,0.0,,0.0,0.5,25.911668295402208,25.91053593964305,0.4009155187554546,0.4007150609960769,20892.720000000085,1.1607066666666714,False,0,0,1
2025-07-13 18:00:00,1224,peakcap_r0p97_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,63.24,63.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,17480.47619047689,17480.47619047689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7945670995671313,6.935210784385996,2520.540000000088,2520.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.30000000084,20457.30000000055,0.0,0,,0.0,0.0,,0.0,0.5,25.91053593964305,25.933175457419033,0.4007150609960769,0.4005147034655789,20520.54000000009,1.140030000000005,False,0,0,1
2025-07-13 18:15:00,1225,peakcap_r0p97_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,63.24,63.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17480.476190479425,17480.476190479425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7945670995672466,6.935210784386121,2520.5400000004083,2520.5400000004083,20457.300000000407,0.0,2457.3000000004085,0.0,20457.30000000084,20457.300000000407,3.2014213502407074e-10,0,,0.0,0.0,,0.0,0.5,25.933175457419033,25.957197367544868,0.4005147034655789,0.4003144461138461,20520.54000000041,1.1400300000000227,False,0,0,1
2025-07-13 18:30:00,1226,peakcap_r0p97_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,63.24,63.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,17480.47619047689,17480.47619047689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7945670995671313,6.935210784385996,2520.540000000088,2520.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.957197367544868,25.98248523615868,0.4003144461138461,0.4001142888907892,20520.54000000009,1.140030000000005,False,0,0,1
2025-07-13 18:45:00,1227,peakcap_r0p97_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,63.24,63.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,17480.47619047689,17480.47619047689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7945670995671313,6.935210784385996,2520.540000000088,2520.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.98248523615868,26.008917284691922,0.4001142888907892,0.39991423174634383,20520.54000000009,1.140030000000005,False,0,0,1
2025-07-13 19:00:00,1228,peakcap_r0p97_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.30000000084,20457.300000000116,0.0,0,,0.0,0.0,,0.0,0.5,26.008917284691922,26.167470482343255,0.39991423174634383,0.39971427463047066,18000.0,1.0,False,0,0,0
2025-07-13 19:15:00,1229,peakcap_r0p97_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,7719.449939775676,7719.449939775676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9649312424719595,7.077838939161911,1090.6506924117348,1090.6506924117348,19090.650692411735,0.0,1090.6506924117348,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.167470482343255,26.268277041358484,0.39971427463047066,0.3995144174931554,19090.650692411735,1.0605917051339853,False,1,0,0
2025-07-13 19:30:00,1230,peakcap_r0p97_eta20_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,19126.0,0.0,1126.0,0.0,20457.30000000084,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.268277041358484,26.3673239172231,0.3995144174931554,0.3993146602844089,19126.0,1.0625555555555555,False,1,0,0
2025-07-13 19:45:00,1231,peakcap_r0p97_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,8000.000000000887,8000.000000000887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0000000000001108,7.104795737122565,1126.0000000001237,1126.0000000001237,19126.000000000124,0.0,1126.0000000001237,0.0,20457.30000000084,20457.30000000016,0.0,0,,0.0,0.0,,0.0,0.5,26.367323917223096,26.466591612059172,0.3993146602844089,0.3991150029542667,19126.000000000124,1.0625555555555624,False,1,0,0
2025-07-13 20:00:00,1232,peakcap_r0p97_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,7999.999999992808,7999.999999992808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999991009,7.104795737121886,1125.9999999990941,1125.9999999990941,19125.999999999094,0.0,1125.9999999990941,0.0,20457.30000000084,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,26.466591612059172,26.565942030878652,0.3991150029542667,0.3989154454527896,19125.999999999094,1.0625555555555053,False,1,0,0
2025-07-13 20:15:00,1233,peakcap_r0p97_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.57142857212,16978.57142857212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532782,6.909441838022024,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000832,0.0,0,,0.0,0.0,,0.0,0.5,26.565942030878652,26.597895824454277,0.3989154454527896,0.3987159877300632,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-13 20:30:00,1234,peakcap_r0p97_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.57142857795,16978.57142857795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467535432,6.909441838022332,2457.3000000008215,2457.3000000008215,20457.30000000082,0.0,2457.3000000008215,0.0,20457.30000000084,20457.30000000082,7.34871719032526e-10,0,,0.0,0.0,,0.0,0.5,26.597895824454277,26.630029638798753,0.3987159877300632,0.3985166297361982,20457.30000000082,1.1365166666667124,False,0,0,1
2025-07-13 20:45:00,1235,peakcap_r0p97_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.57142857088,16978.57142857088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532218,6.9094418380219595,2457.29999999993,2457.29999999993,20457.29999999993,0.0,2457.29999999993,0.0,20457.30000000084,20457.300000000145,0.0,0,,0.0,0.0,,0.0,0.5,26.630029638798753,26.66219917502553,0.3985166297361982,0.39831737142133017,20457.29999999993,1.1365166666666628,False,0,0,1
2025-07-13 21:00:00,1236,peakcap_r0p97_eta20_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.571428570205,16978.571428570205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467531911,6.9094418380219205,2457.2999999998465,2457.2999999998465,20457.299999999846,0.0,2457.2999999998465,0.0,20457.30000000084,20457.30000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.66219917502553,26.694260018951734,0.39831737142133017,0.39811821273561954,20457.299999999846,1.1365166666666582,False,0,0,1
2025-07-13 21:15:00,1237,peakcap_r0p97_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428575993,16978.571428575993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467534542,6.90944183802223,2457.300000000574,2457.300000000574,20457.300000000574,0.0,2457.300000000574,0.0,20457.30000000084,20457.300000000574,4.874891601502895e-10,0,,0.0,0.0,,0.0,0.5,26.694260018951734,26.726068259290113,0.39811821273561954,0.39791915362925173,20457.300000000574,1.1365166666666986,False,0,0,1
2025-07-13 21:30:00,1238,peakcap_r0p97_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.57142857107,16978.57142857107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532305,6.909441838021967,2457.2999999999556,2457.2999999999556,20457.299999999956,0.0,2457.2999999999556,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.726068259290113,26.75748110368869,0.39791915362925173,0.39772019405243714,20457.299999999956,1.1365166666666642,False,0,0,1
2025-07-13 21:45:00,1239,peakcap_r0p97_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.75748110368869,26.78835748997976,0.39772019405243714,0.39752133395541095,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-13 22:00:00,1240,peakcap_r0p97_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.78835748997976,26.81855869002159,0.39752133395541095,0.3973225732884333,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-13 22:15:00,1241,peakcap_r0p97_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.5714285722,16978.5714285722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532817,6.909441838022057,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.81855869002159,26.84794890354639,0.3973225732884333,0.3971239120017891,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-13 22:30:00,1242,peakcap_r0p97_eta20_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.84794890354639,26.876395839471904,0.3971239120017891,0.3969253500457882,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-13 22:45:00,1243,peakcap_r0p97_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.876395839471904,26.90377128218731,0.3969253500457882,0.39672688737076534,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-13 23:00:00,1244,peakcap_r0p97_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.90377128218731,26.92995164038844,0.39672688737076534,0.39652852392708,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-13 23:15:00,1245,peakcap_r0p97_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,146.41681570747093,0.0,0.03253707015721576,-0.03253707015721576,0.0,0.03253707015721576,0.03253707015721576,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.92995164038844,26.95372034999437,0.39652852392708,0.39411986087726214,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-13 23:30:00,1246,peakcap_r0p97_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,596.4168157079218,0.0,0.13253707015731597,-0.13253707015731597,0.0,0.1000000000001002,0.1000000000001002,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.95372034999437,26.972693936428378,0.39411986087726214,0.38491892389809285,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-13 23:45:00,1247,peakcap_r0p97_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,1046.4168157073086,0.0,0.2325370701571797,-0.2325370701571797,0.0,0.09999999999986373,0.09999999999986373,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.972693936428378,26.98678471470629,0.38491892389809285,0.3689291091265528,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 00:00:00,1248,peakcap_r0p97_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,1496.4168157082277,0.0,0.33253707015738393,-0.33253707015738393,0.0,0.10000000000020423,0.10000000000020423,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.98678471470629,26.995911492719014,0.3689291091265528,0.3461538110015151,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 00:15:00,1249,peakcap_r0p97_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,1946.4168158171656,0.0,0.4325370701815924,-0.4325370701815924,0.0,0.10000000002420845,0.10000000002420845,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.995911492719014,26.999999999999176,0.3461538110015151,0.31659642226302576,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 00:30:00,1250,peakcap_r0p97_eta20_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,2260.855001857661,0.0,0.5024122226350358,-0.5024122226350358,0.0,0.06987515245344345,0.06987515245344345,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999176,27.0,0.31659642226302576,0.2823068589272315,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 00:45:00,1251,peakcap_r0p97_eta20_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,2021.4946200150005,0.0,0.4492210266700001,-0.4492210266700001,0.0,0.05319119596503574,0.05319119596503574,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.00000000000001,0.2823068589272315,0.2516479727076864,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 01:00:00,1252,peakcap_r0p97_eta20_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,1771.4285714293085,0.0,0.39365079365095745,-0.39365079365095745,0.0,0.055570233019042625,0.055570233019042625,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.00000000000001,27.0,0.2516479727076864,0.22477956763091425,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 01:15:00,1253,peakcap_r0p97_eta20_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,1511.727677413155,0.0,0.33593948386959005,-0.33593948386959005,0.0,0.057711309781367404,0.057711309781367404,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.22477956763091425,0.2018452020407408,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 01:30:00,1254,peakcap_r0p97_eta20_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,1243.5040170707216,0.0,0.2763342260157159,-0.2763342260157159,0.0,0.05960525785387416,0.05960525785387416,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2018452020407408,0.18297157386800061,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 01:45:00,1255,peakcap_r0p97_eta20_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,967.9061652919615,0.0,0.21509025895376924,-0.21509025895376924,0.0,0.06124396706194665,0.06124396706194665,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.18297157386800061,0.16826797809779426,20457.300000000087,1.1365166666666715,False,0,0,1
