timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-14 02:00:00,1256,peakcap_r0p97_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,686.1142743893415,0.0,0.152469838753187,-0.152469838753187,0.0,0.06262042020058223,0.06262042020058223,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.16826797809779426,0.15782583875866474,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 02:15:00,1257,peakcap_r0p97_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,399.3350205004798,0.0,0.08874111566677328,-0.08874111566677328,0.0,0.06372872308641372,0.06372872308641372,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15782583875866474,0.15171831743801004,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 02:30:00,1258,peakcap_r0p97_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,108.79643641810526,0.0,0.024176985870690056,-0.024176985870690056,0.0,0.06456412979608322,0.06456412979608322,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15171831743801004,0.15000000000003222,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 02:45:00,1259,peakcap_r0p97_eta20_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16883.04547420516,95.5259543669581,0.0,0.021227989859324024,0.0,0.021227989859324024,0.021227989859324024,0.024176985870690056,0.04540497573001408,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.99933451455498,0.15000000000003222,0.1511721444042675,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 03:00:00,1260,peakcap_r0p97_eta20_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16883.045474205137,95.52595436697912,0.0,0.021227989859328694,0.0,0.021227989859328694,4.669875597329565e-15,0.0,4.669875597329565e-15,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999334514554977,26.99646541685407,0.1511721444042675,0.15234370273630093,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 03:15:00,1261,peakcap_r0p97_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.021227989859328694,0.0,0.021227989859328694,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99646541685407,26.990688657558458,0.15234370273630093,0.1522675308849328,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 03:30:00,1262,peakcap_r0p97_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.990688657558458,26.98274648915797,0.1522675308849328,0.15219139711949034,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 03:45:00,1263,peakcap_r0p97_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000163,0.0,0,,0.0,0.0,,0.0,0.5,26.98274648915797,26.97266995607412,0.15219139711949034,0.1521153014209306,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 04:00:00,1264,peakcap_r0p97_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.97266995607412,26.9604992590847,0.1521153014209306,0.15203924377022016,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 04:15:00,1265,peakcap_r0p97_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.57142857212,16978.5714285721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532782,6.909441838022024,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.9604992590847,26.946283583084075,0.15203924377022016,0.1519632241483353,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 04:30:00,1266,peakcap_r0p97_eta20_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.946283583084075,26.93008088637261,0.15196322414833505,0.15188724253626087,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 04:45:00,1267,peakcap_r0p97_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.93008088637261,26.911957652377584,0.15188724253626087,0.15181129891499276,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 05:00:00,1268,peakcap_r0p97_eta20_mpc_tes,mpc,30.0,26.0,18000.0,16.2,16.2,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,17107.14285714355,17107.14285714355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.777597402597434,6.916168529267413,2473.5000000000873,2473.5000000000873,20457.300000000087,0.0,2457.3000000000875,0.0,20457.30000000084,20457.30000000014,0.0,0,,0.0,0.0,,0.0,0.5,26.911957652377584,26.891024319154383,0.15181129891499276,0.15173539326553528,20473.500000000087,1.1374166666666716,False,0,0,1
2025-07-14 05:15:00,1269,peakcap_r0p97_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,16.2,16.2,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,17107.14285714355,17107.14285714355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.777597402597434,6.916168529267413,2473.5000000000873,2473.5000000000873,20457.300000000087,0.0,2457.3000000000875,0.0,20457.30000000084,20457.3000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.891024319154383,26.86833324056615,0.15173539326553528,0.15165952556890253,20473.500000000087,1.1374166666666716,False,0,0,1
2025-07-14 05:30:00,1270,peakcap_r0p97_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,16.2,16.2,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,17107.14285714355,17107.14285714355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.777597402597434,6.916168529267413,2473.5000000000873,2473.5000000000873,20457.300000000087,0.0,2457.3000000000875,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.86833324056615,26.843974596430343,0.15165952556890253,0.15158369580611808,20473.500000000087,1.1374166666666716,False,0,0,1
2025-07-14 05:45:00,1271,peakcap_r0p97_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,16.2,16.2,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,17107.14285714355,17028.278783209644,78.86407393390618,0.0,0.017525349763090264,0.0,0.017525349763090264,0.017525349763090264,0.0,0.017525349763090264,0.1,2,14000.0,22000.0,0.777597402597434,6.916168529267413,2473.5000000000873,2473.5000000000873,20457.300000000087,0.0,2457.3000000000875,0.0,20457.30000000084,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.843974596430343,26.818637227191722,0.15158369580611808,0.1525375182567966,20473.500000000087,1.1374166666666716,False,0,0,1
2025-07-14 06:00:00,1272,peakcap_r0p97_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,116.52,116.52,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,17903.333333334023,17903.333333334023,0.0,0.0,0.0,0.0,0.0,0.017525349763090264,0.0,0.017525349763090264,0.1,2,14000.0,22000.0,0.8137878787879101,6.95593838470966,2573.820000000087,2573.820000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.818637227191722,26.78526753892372,0.1525375182567966,0.1524612494976682,20573.820000000087,1.1429900000000048,False,0,0,1
2025-07-14 06:15:00,1273,peakcap_r0p97_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,116.52,116.52,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,17903.333333334023,17858.052494420244,45.28083891377799,0.0,0.01006240864750622,0.0,0.01006240864750622,0.01006240864750622,0.0,0.01006240864750622,0.1,2,14000.0,22000.0,0.8137878787879101,6.95593838470966,2573.820000000087,2573.820000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.785267538923716,26.750915421806702,0.1524612494976682,0.1529761853809604,20573.820000000087,1.1429900000000048,False,0,0,1
2025-07-14 06:30:00,1274,peakcap_r0p97_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,116.52,116.52,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,17903.333333334023,17903.333333334023,0.0,0.0,0.0,0.0,0.0,0.01006240864750622,0.0,0.01006240864750622,0.1,2,14000.0,22000.0,0.8137878787879101,6.95593838470966,2573.820000000087,2573.820000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.750915421806702,26.715015847324207,0.1529761853809604,0.1528996972882699,20573.820000000087,1.1429900000000048,False,0,0,1
2025-07-14 06:45:00,1275,peakcap_r0p97_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,116.52,116.52,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,17903.333333334023,17874.831519269264,28.50181406475828,0.0,0.006333736458835173,0.0,0.006333736458835173,0.006333736458835173,0.0,0.006333736458835173,0.1,2,14000.0,22000.0,0.8137878787879101,6.95593838470966,2573.820000000087,2573.820000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.715015847324207,26.67824554737328,0.1528996972882699,0.15319535445658233,20573.820000000087,1.1429900000000048,False,0,0,1
2025-07-14 07:00:00,1276,peakcap_r0p97_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,293.52,293.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,19308.095238095928,19279.59342403117,28.50181406475828,0.0,0.006333736458835173,0.0,0.006333736458835173,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.877640692640724,7.019032593225044,2750.820000000087,2750.820000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.67824554737328,26.629980108111347,0.15319535445658233,0.1534908637963106,20750.820000000087,1.1528233333333382,False,0,0,1
2025-07-14 07:15:00,1277,peakcap_r0p97_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,293.52,293.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,19308.095238095928,19296.335550424632,11.759687671295817,0.0,0.002613263926954626,0.0,0.002613263926954626,0.0037204725318805473,0.0,0.0037204725318805473,0.1,2,14000.0,22000.0,0.877640692640724,7.019032593225044,2750.820000000087,2750.820000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.629980108111347,26.58081949834831,0.1534908637963106,0.15356764762012104,20750.820000000087,1.1528233333333382,False,0,0,1
2025-07-14 07:30:00,1278,peakcap_r0p97_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,293.52,293.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,19308.095238095928,19302.213923931773,5.881314164154583,0.0,0.0013069587031454629,0.0,0.0013069587031454629,0.0013063052238091633,0.0,0.0013063052238091633,0.1,2,14000.0,22000.0,0.877640692640724,7.019032593225044,2750.820000000087,2750.820000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.58081949834831,26.53097985001836,0.15356764762012104,0.1535676476201208,20750.820000000087,1.1528233333333382,False,0,0,1
2025-07-14 07:45:00,1279,peakcap_r0p97_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,293.52,293.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,19308.09523809591,19308.09523809591,0.0,0.0,0.0,0.0,0.0,0.0013069587031454629,0.0,0.0013069587031454629,0.1,2,14000.0,22000.0,0.8776406926407232,7.019032593225038,2750.820000000087,2750.820000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.53097985001836,26.480598482205828,0.1535676476201208,0.15349086379631074,20750.820000000087,1.1528233333333382,False,0,0,1
2025-07-14 08:00:00,1280,peakcap_r0p97_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,898.2,898.2,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17101.8,0.0,0.0,898.2,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.480598482205824,26.57467011910616,0.15349086379631074,0.1534141183644126,18000.0,1.0,False,0,0,0
2025-07-14 08:15:00,1281,peakcap_r0p97_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,898.2,898.2,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17101.8,0.0,0.0,898.2,20457.30000000084,20457.300000000178,0.0,0,,0.0,0.0,,0.0,0.5,26.57467011910616,26.667711096472576,0.1534141183644126,0.1533374113052304,18000.0,1.0,False,0,0,0
2025-07-14 08:30:00,1282,peakcap_r0p97_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,898.2,898.2,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17101.8,0.0,0.0,898.2,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.667711096472576,26.759868957483555,0.1533374113052304,0.1532607425995778,18000.0,1.0,False,0,0,0
2025-07-14 08:45:00,1283,peakcap_r0p97_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,898.2,898.2,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17101.8,0.0,0.0,898.2,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.759868957483555,26.851291955938407,0.1532607425995778,0.15318411222827802,18000.0,1.0,False,0,0,0
2025-07-14 09:00:00,1284,peakcap_r0p97_eta20_mpc_tes,mpc,27.0,23.0,18000.0,1465.56,1465.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16534.44,0.0,0.0,1465.56,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.851291955938407,26.942128438686254,0.15318411222827802,0.1531075201721639,18000.0,1.0,False,0,0,0
2025-07-14 09:15:00,1285,peakcap_r0p97_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1465.56,1465.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,16500.0,16213.154132816197,286.8458671838022,0.0,0.06374352604084493,0.0,0.06374352604084493,0.06374352604084493,0.0,0.06374352604084493,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18931.44,0.0,931.44,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.942128438686254,26.91092757156322,0.1531075201721639,0.15677589856697743,20397.0,1.1331666666666667,False,0,0,1
2025-07-14 09:30:00,1286,peakcap_r0p97_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1465.56,1465.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,16774.39606202147,16324.396062021478,449.9999999999927,0.0,0.09999999999999838,0.0,0.09999999999999838,0.03625647395915345,0.0,0.03625647395915345,0.1,2,14000.0,22000.0,0.7624725482737033,6.898575459995457,2431.573903814704,2431.573903814704,18966.013903814703,0.0,966.013903814704,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.91092757156322,26.87928436943665,0.15677589856697743,0.16257251061769387,20431.573903814704,1.135087439100817,False,0,0,1
2025-07-14 09:45:00,1287,peakcap_r0p97_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1465.56,1465.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.09999999999999838,0.0,0.09999999999999838,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18931.44,0.0,931.44,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.87928436943665,26.84686189164496,0.16257251061769387,0.16249122436238503,20397.0,1.1331666666666667,False,0,0,1
2025-07-14 10:00:00,1288,peakcap_r0p97_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1659.9,1659.9,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,16500.0,16050.0,449.9999999999997,0.0,0.09999999999999994,0.0,0.09999999999999994,0.09999999999999994,0.0,0.09999999999999994,0.1,2,14000.0,22000.0,0.75,6.883604505632046,2396.999999999998,2396.999999999998,18737.1,0.0,737.0999999999981,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.84686189164496,26.8184982968672,0.16249122436238503,0.16828497875020385,20397.0,1.1331666666666667,False,0,0,1
2025-07-14 10:15:00,1289,peakcap_r0p97_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,1659.9,1659.9,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,16615.708222937646,16165.708222937648,449.9999999999982,0.0,0.09999999999999959,0.0,0.09999999999999959,3.469446951953614e-16,0.0,3.469446951953614e-16,0.1,2,14000.0,22000.0,0.755259464678984,6.889969848088604,2411.579236090145,2411.579236090145,18751.679236090145,0.0,751.679236090145,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.8184982968672,26.79006754040483,0.16828497875020385,0.1740758362608287,20411.579236090147,1.1339766242272304,False,0,0,1
2025-07-14 10:30:00,1290,peakcap_r0p97_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1659.9,1659.9,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,16500.0,16050.000000000002,449.9999999999982,0.0,0.09999999999999959,0.0,0.09999999999999959,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.883604505632046,2396.999999999998,2396.999999999998,18737.1,0.0,737.0999999999981,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.790067540404827,26.763442476267798,0.1740758362608287,0.17986379834269825,20397.0,1.1331666666666667,False,0,0,1
2025-07-14 10:45:00,1291,peakcap_r0p97_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1659.9,1659.9,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.09999999999999959,0.0,0.09999999999999959,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19430.1,0.0,1430.099999999998,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.763442476267798,26.700003657312063,0.17986379834269825,0.19152386644352687,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 11:00:00,1292,peakcap_r0p97_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,1065.24,1065.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,20650.000000000007,1349.9999999999927,0.0,0.2999999999999984,0.0,0.2999999999999984,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20024.76,0.0,2024.76,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.700003657312063,26.641337779361958,0.19152386644352687,0.209053104510305,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 11:15:00,1293,peakcap_r0p97_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,1065.24,1065.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,22000.0,20200.00000000001,1799.999999999989,0.0,0.3999999999999976,0.0,0.3999999999999976,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20024.76,0.0,2024.76,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.641337779361958,26.587543154937837,0.209053104510305,0.2324485779580497,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 11:30:00,1294,peakcap_r0p97_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,1065.24,1065.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,22000.0,19750.000000000015,2249.9999999999854,0.0,0.4999999999999968,0.0,0.4999999999999968,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20024.76,0.0,2024.76,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.587543154937837,26.538712549456484,0.2324485779580497,0.2617073536690705,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 11:45:00,1295,peakcap_r0p97_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,1065.24,1065.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,22000.0,19300.000000000022,2699.999999999978,0.0,0.5999999999999952,0.0,0.5999999999999952,0.09999999999999842,0.0,0.09999999999999842,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20024.76,0.0,2024.76,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.538712549456484,26.494932697863376,0.2617073536690705,0.2968264999922357,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 12:00:00,1296,peakcap_r0p97_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,896.46,896.46,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,22000.0,19750.000000000022,2249.999999999978,0.0,0.49999999999999517,0.0,0.49999999999999517,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20193.54,0.0,2193.54,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.494932697863376,26.44953384757285,0.2968264999922357,0.3260530867422393,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 12:15:00,1297,peakcap_r0p97_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,896.46,896.46,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,22000.0,20200.000000000022,1799.9999999999782,0.0,0.39999999999999514,0.0,0.39999999999999514,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20193.54,0.0,2193.54,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.449533847572848,26.402627298420626,0.3260530867422393,0.349390060198868,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 12:30:00,1298,peakcap_r0p97_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,896.46,896.46,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,22000.0,20650.0,1350.0,0.0,0.3,0.0,0.3,0.09999999999999515,0.0,0.09999999999999515,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20193.54,0.0,2193.54,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.402627298420626,26.354316821637966,0.3493900601988679,0.3668403651687685,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 12:45:00,1299,peakcap_r0p97_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,896.46,896.46,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,22000.0,21100.0,900.0,0.0,0.2,0.0,0.2,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20193.54,0.0,2193.54,0.0,20457.30000000084,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.354316821637966,26.304698294151844,0.3668403651687685,0.3784069449861841,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 13:00:00,1300,peakcap_r0p97_eta20_mpc_tes,mpc,30.0,26.0,18000.0,1004.16,1004.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20085.84,0.0,2085.84,0.0,20457.30000000084,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.304698294151844,26.253859366247237,0.3784069449861841,0.38409274151369105,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 13:15:00,1301,peakcap_r0p97_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,1004.16,1004.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20085.84,0.0,2085.84,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.253859366247237,26.201879164017207,0.38409274151369105,0.38390069514293423,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 13:30:00,1302,peakcap_r0p97_eta20_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,1004.16,1004.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20085.84,0.0,2085.84,0.0,20457.30000000084,20457.30000000014,0.0,0,,0.0,0.0,,0.0,0.5,26.201879164017207,26.152203027877288,0.38390069514293423,0.38370874479536277,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 13:45:00,1303,peakcap_r0p97_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,1004.16,1004.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20085.84,0.0,2085.84,0.0,20457.30000000084,20457.300000000112,0.0,0,,0.0,0.0,,0.0,0.5,26.152203027877288,26.104873303891498,0.38370874479536277,0.3835168904229651,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 14:00:00,1304,peakcap_r0p97_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,552.24,552.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,21361.42857142927,21361.42857142927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9709740259740578,7.097904853043537,3009.540000000088,3009.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.104873303891498,26.06471253449918,0.3835168904229651,0.38332513197775364,21009.54000000009,1.1671966666666715,False,0,0,1
2025-07-14 14:15:00,1305,peakcap_r0p97_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,552.24,552.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,21361.42857142927,20911.42857142927,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9709740259740578,7.097904853043537,3009.540000000088,3009.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.30000000084,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.06471253449918,26.030303513838856,0.38332513197775364,0.3890084694117648,21009.54000000009,1.1671966666666715,False,0,0,1
2025-07-14 14:30:00,1306,peakcap_r0p97_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,552.24,552.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,21361.42857142927,21361.42857142927,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9709740259740578,7.097904853043537,3009.540000000088,3009.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.030303513838856,25.994892083300368,0.3890084694117648,0.38881396517705896,21009.54000000009,1.1671966666666715,False,0,0,1
2025-07-14 14:45:00,1307,peakcap_r0p97_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,552.24,552.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,21361.42857142927,21361.42857142927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9709740259740578,7.097904853043537,3009.540000000088,3009.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.994892083300368,25.96187774543457,0.38881396517705896,0.38861955819447047,21009.54000000009,1.1671966666666715,False,0,0,1
2025-07-14 15:00:00,1308,peakcap_r0p97_eta20_mpc_tes,mpc,33.0,29.0,18000.0,501.0,501.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,20954.761904762592,20954.761904762592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9524891774892087,7.083379611520798,2958.3000000000866,2958.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.96187774543457,25.934306468830783,0.38861955819447047,0.38842524841537324,20958.300000000087,1.1643500000000049,False,0,0,1
2025-07-14 15:15:00,1309,peakcap_r0p97_eta20_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,501.0,501.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,20954.761904762592,20954.761904762592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9524891774892087,7.083379611520798,2958.3000000000866,2958.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.934306468830783,25.90909763626941,0.38842524841537324,0.3882310357911656,20958.300000000087,1.1643500000000049,False,0,0,1
2025-07-14 15:30:00,1310,peakcap_r0p97_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,501.0,501.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,20954.761904762592,20954.761904762592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9524891774892087,7.083379611520798,2958.3000000000866,2958.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,25.909097636269408,25.8862285067671,0.3882310357911656,0.38803692027327,20958.300000000087,1.1643500000000049,False,0,0,1
2025-07-14 15:45:00,1311,peakcap_r0p97_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,501.0,501.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,20954.761904762592,20954.761904762592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9524891774892087,7.083379611520798,2958.3000000000866,2958.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.8862285067671,25.86566705549886,0.38803692027327,0.3878429018131334,20958.300000000087,1.1643500000000049,False,0,0,1
2025-07-14 16:00:00,1312,peakcap_r0p97_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,265.92,265.92,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,19089.04761904829,19089.04761904829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8676839826840133,7.009733924929935,2723.220000000085,2723.220000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.86566705549886,25.86136496394103,0.3878429018131334,0.3876489803622269,20723.220000000085,1.1512900000000048,False,0,0,1
2025-07-14 16:15:00,1313,peakcap_r0p97_eta20_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,265.92,265.92,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,19089.04761904829,19089.04761904829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8676839826840133,7.009733924929935,2723.220000000085,2723.220000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.86136496394103,25.85920051082998,0.3876489803622269,0.3874551558720458,20723.220000000085,1.1512900000000048,False,0,0,1
2025-07-14 16:30:00,1314,peakcap_r0p97_eta20_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,265.92,265.92,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,19089.047619048295,19089.047619048295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8676839826840134,7.009733924929936,2723.220000000085,2723.220000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.30000000084,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.85920051082998,25.85911521665602,0.3874551558720458,0.3872614282941098,20723.220000000085,1.1512900000000048,False,0,0,1
2025-07-14 16:45:00,1315,peakcap_r0p97_eta20_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,265.92,265.92,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,19089.04761904829,19089.04761904829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8676839826840133,7.009733924929935,2723.220000000085,2723.220000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.85911521665602,25.861042079714355,0.3872614282941098,0.3870677975799628,20723.220000000085,1.1512900000000048,False,0,0,1
2025-07-14 17:00:00,1316,peakcap_r0p97_eta20_mpc_tes,mpc,36.0,32.0,18000.0,112.56,112.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,17621.578670881354,17621.578670881354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8009808486764252,6.94222407747427,2538.318912531049,2538.318912531049,20425.758912531048,0.0,2425.758912531049,0.0,20457.30000000084,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,25.861042079714355,25.875911877984354,0.3870677975799628,0.38687426368117284,20538.31891253105,1.141017717362836,False,0,0,1
2025-07-14 17:15:00,1317,peakcap_r0p97_eta20_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,112.56,112.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,17871.904761905458,17871.904761905458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.812359307359339,6.954427385890612,2569.860000000088,2569.860000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.875911877984354,25.890696083320815,0.38687426368117284,0.3866808265493323,20569.860000000088,1.142770000000005,False,0,0,1
2025-07-14 17:30:00,1318,peakcap_r0p97_eta20_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,112.56,112.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,17871.904761905458,17871.904761905458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.812359307359339,6.954427385890612,2569.860000000088,2569.860000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.300000000112,0.0,0,,0.0,0.0,,0.0,0.5,25.890696083320815,25.90719233036689,0.3866808265493323,0.38648748613605766,20569.860000000088,1.142770000000005,False,0,0,1
2025-07-14 17:45:00,1319,peakcap_r0p97_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,112.56,112.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,17871.904761905458,17871.904761905458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.812359307359339,6.954427385890612,2569.860000000088,2569.860000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.90719233036689,25.925303009053913,0.38648748613605766,0.38629424239298965,20569.860000000088,1.142770000000005,False,0,0,1
2025-07-14 18:00:00,1320,peakcap_r0p97_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,4.14,4.14,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,17011.428571429253,17011.428571429253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7732467532467843,6.911169303915049,2461.440000000086,2461.440000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.30000000084,20457.300000000127,0.0,0,,0.0,0.0,,0.0,0.5,25.925303009053913,25.951377319207314,0.38629424239298965,0.3861010952717932,20461.440000000086,1.1367466666666715,False,0,0,1
2025-07-14 18:15:00,1321,peakcap_r0p97_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,4.14,4.14,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17011.428571429253,17011.428571429253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7732467532467843,6.911169303915049,2461.440000000086,2461.440000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.30000000084,20457.30000000033,0.0,0,,0.0,0.0,,0.0,0.5,25.951377319207314,25.97881470100347,0.3861010952717932,0.38590804472415735,20461.440000000086,1.1367466666666715,False,0,0,1
2025-07-14 18:30:00,1322,peakcap_r0p97_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,4.14,4.14,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,17011.428571429256,17011.428571429253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7732467532467844,6.911169303915051,2461.440000000086,2461.440000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.97881470100347,26.007498829259433,0.38590804472415735,0.3857150907017953,20461.440000000086,1.1367466666666715,False,0,0,1
2025-07-14 18:45:00,1323,peakcap_r0p97_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,4.14,4.14,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,17011.428571429242,17011.42857142923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7732467532467837,6.911169303915044,2461.440000000086,2461.440000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.007498829259433,26.03730803347434,0.38571509070179527,0.3855222331564444,20461.440000000086,1.1367466666666715,False,0,0,1
2025-07-14 19:00:00,1324,peakcap_r0p97_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.30000000084,20457.300000000425,0.0,0,,0.0,0.0,,0.0,0.5,26.03730803347434,26.07195153316377,0.3855222331564444,0.3853294720398662,20397.0,1.1331666666666667,False,0,0,1
2025-07-14 19:15:00,1325,peakcap_r0p97_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,18874.0,0.0,874.0,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.07195153316377,26.18619126081645,0.3853294720398662,0.3851368073038463,18874.0,1.0485555555555555,False,1,0,0
2025-07-14 19:30:00,1326,peakcap_r0p97_eta20_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,7288.785992465554,7288.785992465554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9110982490581943,7.032880329412147,1036.3870350506586,1036.3870350506586,19036.38703505066,0.0,1036.3870350506586,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.18619126081645,26.291033974253125,0.3851368073038463,0.3849442389001944,19036.38703505066,1.0575770575028143,False,1,0,0
2025-07-14 19:45:00,1327,peakcap_r0p97_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,7999.99999999991,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999999888,7.104795737122546,1125.999999999989,1125.999999999989,19125.99999999999,0.0,1125.999999999989,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.29103397425312,26.39073080001841,0.3849442389001944,0.3847517667807432,19125.99999999999,1.062555555555555,False,1,0,0
2025-07-14 20:00:00,1328,peakcap_r0p97_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,7999.999999999832,7999.999999999832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.999999999999979,7.104795737122546,1125.9999999999782,1125.9999999999782,19125.999999999978,0.0,1125.9999999999782,0.0,20457.30000000084,20457.30000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.39073080001841,26.490507935905566,0.38475176678074435,0.384559390897354,19125.999999999978,1.0625555555555544,False,1,0,0
2025-07-14 20:15:00,1329,peakcap_r0p97_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,8000.0000000008995,8000.0000000008995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0000000000001124,7.104795737122553,1126.0000000001273,1126.0000000001273,19126.000000000127,0.0,1126.0000000001273,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.490507935905566,26.5902253319797,0.384559390897354,0.38436711120190536,19126.000000000127,1.0625555555555626,False,1,0,0
2025-07-14 20:30:00,1330,peakcap_r0p97_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.30000000025,0.0,0,,0.0,0.0,,0.0,0.5,26.5902253319797,26.622402292844384,0.38436711120190536,0.38417492764630445,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 20:45:00,1331,peakcap_r0p97_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428572075,16978.571428572075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532762,6.909441838022017,2457.300000000083,2457.300000000083,20457.300000000083,0.0,2457.300000000083,0.0,20457.30000000084,20457.300000003783,0.0,0,,0.0,0.0,,0.0,0.5,26.622402292844384,26.65461473289215,0.38417492764630445,0.3839828401824813,20457.300000000083,1.1365166666666713,False,0,0,1
2025-07-14 21:00:00,1332,peakcap_r0p97_eta20_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.571428565636,16978.571428565636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467529834,6.909441838021677,2457.2999999992717,2457.2999999992717,20457.29999999927,0.0,2457.2999999992717,0.0,20457.30000000084,20457.300000000996,0.0,0,,0.0,0.0,,0.0,0.5,26.65461473289215,26.68671823930539,0.3839828401824813,0.38379084876239006,20457.29999999927,1.1365166666666262,False,0,0,1
2025-07-14 21:15:00,1333,peakcap_r0p97_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000145,0.0,0,,0.0,0.0,,0.0,0.5,26.68671823930539,26.718568902154306,0.38379084876239006,0.38359895333800886,20457.300000000087,1.1365166666666715,False,0,0,1
