timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-14 21:30:00,1334,peakcap_r0p97_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000225,0.0,0,,0.0,0.0,,0.0,0.5,26.718568902154306,26.75002393043676,0.38359895333800886,0.3834071538613399,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 21:45:00,1335,peakcap_r0p97_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.75002393043676,26.780942263327372,0.3834071538613399,0.38321545028440923,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 22:00:00,1336,peakcap_r0p97_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.780942263327372,26.81118517401912,0.38321545028440923,0.383023842559267,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 22:15:00,1337,peakcap_r0p97_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.81118517401912,26.84061686357143,0.383023842559267,0.38283233063798744,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 22:30:00,1338,peakcap_r0p97_eta20_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.84061686357143,26.869105042221808,0.38283233063798744,0.38264091447266846,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 22:45:00,1339,peakcap_r0p97_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.869105042221808,26.896521495671745,0.38264091447266846,0.38244959401543216,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 23:00:00,1340,peakcap_r0p97_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.896521495671745,26.922742633922024,0.38244959401543216,0.3822583692184245,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 23:15:00,1341,peakcap_r0p97_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.922742633922024,26.94765002030713,0.3822583692184245,0.3820672400338153,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 23:30:00,1342,peakcap_r0p97_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,409.8436359288321,0.0,0.09107636353974047,-0.09107636353974047,0.0,0.09107636353974047,0.09107636353974047,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.94765002030713,26.968057051193973,0.3820672400338153,0.3756889534559356,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 23:45:00,1343,peakcap_r0p97_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,859.8436359288321,0.0,0.19107636353974047,-0.19107636353974047,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.968057051193973,26.983573210799662,0.3756889534559356,0.3625203777604753,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 00:00:00,1344,peakcap_r0p97_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,1309.84363592923,0.0,0.2910763635398289,-0.2910763635398289,0.0,0.10000000000008843,0.10000000000008843,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.983573210799662,26.9941173523702,0.3625203777604753,0.34256490809198714,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 00:15:00,1345,peakcap_r0p97_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,1759.84363592923,0.0,0.3910763635398289,-0.3910763635398289,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.9941173523702,26.999615250538987,0.34256490809198714,0.31582593789746366,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 00:30:00,1346,peakcap_r0p97_eta20_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,2209.84363592787,0.0,0.49107636353952666,-0.49107636353952666,0.0,0.09999999999969778,0.09999999999969778,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999615250538987,27.0,0.31582593789746366,0.2823068589271884,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 00:45:00,1347,peakcap_r0p97_eta20_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,2021.494620015352,0.0,0.44922102667007824,-0.44922102667007824,0.0,0.04185533686944842,0.04185533686944842,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000134,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.000000000000007,0.2823068589271884,0.25164797270763795,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 01:00:00,1348,peakcap_r0p97_eta20_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,1771.4285714288349,0.0,0.3936507936508522,-0.3936507936508522,0.0,0.055570233019226034,0.055570233019226034,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000007,27.0,0.25164797270763795,0.22477956763087298,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 01:15:00,1349,peakcap_r0p97_eta20_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,1511.727677413155,0.0,0.33593948386959005,-0.33593948386959005,0.0,0.057711309781262154,0.057711309781262154,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.22477956763087298,0.20184520204069956,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 01:30:00,1350,peakcap_r0p97_eta20_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,1243.5040170707216,0.0,0.2763342260157159,-0.2763342260157159,0.0,0.05960525785387416,0.05960525785387416,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.20184520204069956,0.18297157386795937,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 01:45:00,1351,peakcap_r0p97_eta20_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,967.9061652919615,0.0,0.21509025895376924,-0.21509025895376924,0.0,0.06124396706194665,0.06124396706194665,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.18297157386795937,0.16826797809775304,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 02:00:00,1352,peakcap_r0p97_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,686.1142743893415,0.0,0.152469838753187,-0.152469838753187,0.0,0.06262042020058223,0.06262042020058223,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000232,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.16826797809775304,0.15782583875862355,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 02:15:00,1353,peakcap_r0p97_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,399.3350205004798,0.0,0.08874111566677328,-0.08874111566677328,0.0,0.06372872308641372,0.06372872308641372,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000163,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15782583875862355,0.15171831743796887,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 02:30:00,1354,peakcap_r0p97_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,108.79643641810526,0.0,0.024176985870690056,-0.024176985870690056,0.0,0.06456412979608322,0.06456412979608322,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15171831743796887,0.14999999999999108,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 02:45:00,1355,peakcap_r0p97_eta20_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16883.04547420358,95.52595436853383,0.0,0.021227989859674185,0.0,0.021227989859674185,0.021227989859674185,0.024176985870690056,0.04540497573036424,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000127,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.99933451455499,0.14999999999999108,0.15117214440424695,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 03:00:00,1356,peakcap_r0p97_eta20_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16883.04547420358,95.52595436853383,0.0,0.021227989859674185,0.0,0.021227989859674185,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999334514554988,26.99646541685409,0.15117214440424695,0.15234370273630068,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 03:15:00,1357,peakcap_r0p97_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.021227989859674185,0.0,0.021227989859674185,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.99646541685409,26.990688657558476,0.15234370273630068,0.15226753088493256,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 03:30:00,1358,peakcap_r0p97_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.990688657558476,26.98274648915799,0.15226753088493256,0.1521913971194901,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 03:45:00,1359,peakcap_r0p97_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.98274648915799,26.97266995607414,0.1521913971194901,0.15211530142093035,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 04:00:00,1360,peakcap_r0p97_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.97266995607414,26.960499259084717,0.15211530142093035,0.1520392437702199,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 04:15:00,1361,peakcap_r0p97_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.960499259084717,26.946283583084092,0.1520392437702199,0.1519632241483348,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 04:30:00,1362,peakcap_r0p97_eta20_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000123,0.0,0,,0.0,0.0,,0.0,0.5,26.946283583084092,26.93008088637263,0.1519632241483348,0.15188724253626062,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 04:45:00,1363,peakcap_r0p97_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.93008088637263,26.911957652377602,0.15188724253626062,0.1518112989149925,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 05:00:00,1364,peakcap_r0p97_eta20_mpc_tes,mpc,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.911957652377602,26.891988604868686,0.1518112989149925,0.15173539326553503,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 05:15:00,1365,peakcap_r0p97_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.891988604868686,26.870256387887597,0.15173539326553503,0.15165952556890228,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 05:30:00,1366,peakcap_r0p97_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,16978.571428572115,16966.94914167676,11.622286895357187,0.0,0.002582730421190486,0.0,0.002582730421190486,0.002582730421190486,0.0,0.002582730421190486,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.870256387887597,26.846938378914107,0.15165952556890228,0.15173543121836278,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 05:45:00,1367,peakcap_r0p97_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.002582730421190486,0.0,0.002582730421190486,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.846938378914107,26.821957143558794,0.15173543121836278,0.1516595635027536,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 06:00:00,1368,peakcap_r0p97_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,9.6,9.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,17054.76190476258,17054.76190476258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.775216450216481,6.9134386901625495,2466.900000000085,2466.900000000085,20457.300000000087,0.0,2457.300000000085,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.821957143558794,26.794933066475515,0.1516595635027536,0.15158373372100226,20466.900000000085,1.1370500000000048,False,0,0,1
2025-07-15 06:15:00,1369,peakcap_r0p97_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,9.6,9.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,17054.76190476265,17054.76190476265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7752164502164841,6.913438690162577,2466.900000000085,2466.900000000085,20457.300000000087,0.0,2457.300000000085,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.79493306647551,26.766551260188454,0.15158373372100226,0.15150794185414176,20466.900000000085,1.1370500000000048,False,0,0,1
2025-07-15 06:30:00,1370,peakcap_r0p97_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,9.6,9.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,17054.76190476258,17054.76190476258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.775216450216481,6.9134386901625495,2466.900000000085,2466.900000000085,20457.300000000087,0.0,2457.300000000085,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.766551260188454,26.736928019829346,0.15150794185414176,0.15143218788321464,20466.900000000085,1.1370500000000048,False,0,0,1
2025-07-15 06:45:00,1371,peakcap_r0p97_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,9.6,9.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,17054.76190476258,17013.18207246234,41.57983230024348,0.0,0.00923996273338744,0.0,0.00923996273338744,0.00923996273338744,0.0,0.00923996273338744,0.1,2,14000.0,22000.0,0.775216450216481,6.9134386901625495,2466.900000000085,2466.900000000085,20457.300000000087,0.0,2457.300000000085,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.736928019829346,26.706496834759125,0.1514321878832147,0.15189931959985958,20466.900000000085,1.1370500000000048,False,0,0,1
2025-07-15 07:00:00,1372,peakcap_r0p97_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,60.72,60.72,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,17460.476190476886,17460.476190476886,0.0,0.0,0.0,0.0,0.0,0.00923996273338744,0.0,0.00923996273338744,0.1,2,14000.0,22000.0,0.7936580086580403,6.934208699881763,2518.0200000000877,2518.0200000000877,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.706496834759125,26.671715861257304,0.15189931959985958,0.15182336994005965,20518.020000000088,1.139890000000005,False,0,0,1
2025-07-15 07:15:00,1373,peakcap_r0p97_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,60.72,60.72,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,17460.47619047689,17390.784242242447,69.69194823444195,0.0,0.015487099607653767,0.0,0.015487099607653767,0.015487099607653767,0.0,0.015487099607653767,0.1,2,14000.0,22000.0,0.7936580086580404,6.934208699881765,2518.0200000000877,2518.0200000000877,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.671715861257304,26.63661212269419,0.15182336994005965,0.1526573253570393,20518.020000000088,1.139890000000005,False,0,0,1
2025-07-15 07:30:00,1374,peakcap_r0p97_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,60.72,60.72,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,17460.476190476886,17460.476190476886,0.0,0.0,0.0,0.0,0.0,0.015487099607653767,0.0,0.015487099607653767,0.1,2,14000.0,22000.0,0.7936580086580403,6.934208699881763,2518.0200000000877,2518.0200000000877,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.63661212269419,26.600271673853204,0.1526573253570393,0.1525809966943608,20518.020000000088,1.139890000000005,False,0,0,1
2025-07-15 07:45:00,1375,peakcap_r0p97_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,60.72,60.72,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,17460.476190476886,17010.476190476882,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.7936580086580403,6.934208699881763,2518.0200000000877,2518.0200000000877,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.3000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.600271673853204,26.566732682388746,0.1525809966943608,0.1583797061960136,20518.020000000088,1.139890000000005,False,0,0,1
2025-07-15 08:00:00,1376,peakcap_r0p97_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,84.6,84.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,5999.999999999999,5999.999999999999,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,0,4330.0,8000.0,0.7499999999999999,6.864988558352402,874.0,874.0,18789.4,0.0,789.4,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.566732682388743,26.61531981441305,0.1583797061960136,0.15830051634291561,18874.0,1.0485555555555555,False,1,0,0
2025-07-15 08:15:00,1377,peakcap_r0p97_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,84.6,84.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17915.4,0.0,0.0,84.6,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.61531981441305,26.708132137243364,0.15830051634291561,0.15822136608474416,18000.0,1.0,False,0,0,0
2025-07-15 08:30:00,1378,peakcap_r0p97_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,84.6,84.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,18789.4,0.0,789.4,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.708132137243364,26.755062629900003,0.15822136608474416,0.1581422554017018,18874.0,1.0485555555555555,False,1,0,0
2025-07-15 08:45:00,1379,peakcap_r0p97_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,84.6,84.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,7615.013863730091,7165.013863730091,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,0,4330.0,8000.0,0.9518767329662613,7.067352382172432,1077.4917468299936,1077.4917468299936,18992.891746829995,0.0,992.8917468299936,0.0,20457.30000000084,20457.3000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.755062629900003,26.79277505996954,0.1581422554017018,0.16393818427400095,19077.491746829994,1.0598606526016663,False,1,0,0
2025-07-15 09:00:00,1380,peakcap_r0p97_eta20_mpc_tes,mpc,27.0,23.0,18000.0,288.42,288.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,7430.757676787345,6980.757676787345,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9288447095984181,7.048212642178118,1054.2754672752053,1054.2754672752053,18765.855467275207,0.0,765.8554672752052,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.79277505996954,26.831585017681306,0.16393818427400095,0.16973121518186396,19054.275467275205,1.058570859293067,False,1,0,0
2025-07-15 09:15:00,1381,peakcap_r0p97_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,288.42,288.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,6450.1509236562015,6000.150923656201,450.0000000000009,0.0,0.1000000000000002,0.0,0.1000000000000002,1.942890293094024e-16,0.0,1.942890293094024e-16,0.1,0,4330.0,8000.0,0.8062688654570251,6.93028809998868,930.7190163806808,930.7190163806808,18642.299016380683,0.0,642.2990163806808,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.831585017681306,26.877603481370127,0.16973121518186396,0.17552134957427307,18930.71901638068,1.051706612021149,False,1,0,0
2025-07-15 09:30:00,1382,peakcap_r0p97_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,288.42,288.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,8000.0,8000.000000000001,0.0,0.0,0.0,0.0,0.0,0.1000000000000002,0.0,0.1000000000000002,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,18837.58,0.0,837.5799999999999,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.877603481370127,26.908580697716054,0.17552134957427307,0.17543358889948593,19126.0,1.0625555555555555,False,1,0,0
2025-07-15 09:45:00,1383,peakcap_r0p97_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,288.42,288.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17711.58,0.0,0.0,288.42,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.908580697716054,26.999743428077792,0.17543358889948593,0.1753458721050362,18000.0,1.0,False,0,0,0
2025-07-15 10:00:00,1384,peakcap_r0p97_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,200.16,200.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20196.84,0.0,2196.84,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999743428077792,26.967144874657595,0.1753458721050362,0.1752581991689837,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 10:15:00,1385,peakcap_r0p97_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,200.16,200.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,17195.984152165478,17195.984152165478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.781635643280249,6.920765345836113,2484.694003172852,2484.694003172852,20284.534003172852,0.0,2284.534003172852,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.967144874657595,26.930150911725946,0.1752581991689837,0.1751705700693992,20484.69400317285,1.138038555731825,False,0,0,1
2025-07-15 10:30:00,1386,peakcap_r0p97_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,200.16,200.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,18567.142857143543,18117.142857143543,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.8439610389610701,6.986800500155389,2657.4600000000864,2657.4600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.930150911725942,26.887234307196653,0.1751705700693992,0.1809579847843645,20657.460000000086,1.1476366666666715,False,0,0,1
2025-07-15 10:45:00,1387,peakcap_r0p97_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,200.16,200.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,18567.142857143543,17667.142857143543,900.0,0.0,0.2,0.0,0.2,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.8439610389610701,6.986800500155389,2657.4600000000864,2657.4600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.887234307196653,26.848845587763368,0.1809579847843645,0.19261750579197234,20657.460000000086,1.1476366666666715,False,0,0,1
2025-07-15 11:00:00,1388,peakcap_r0p97_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,417.3,417.3,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,20290.476190476875,19390.47619047699,899.9999999998836,0.0,0.19999999999997414,0.0,0.19999999999997414,2.5868196473766147e-14,0.0,2.5868196473766147e-14,0.1,2,14000.0,22000.0,0.9222943722944034,7.058538993416916,2874.600000000086,2874.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.848845587763368,26.798788902525896,0.19261750579197234,0.20427119703907484,20874.600000000086,1.1597000000000048,False,0,0,1
2025-07-15 11:15:00,1389,peakcap_r0p97_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,417.3,417.3,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,20290.47619047687,18940.476190476984,1349.9999999998872,0.0,0.29999999999997495,0.0,0.29999999999997495,0.10000000000000081,0.0,0.10000000000000081,0.1,2,14000.0,22000.0,0.9222943722944033,7.058538993416915,2874.600000000086,2874.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.798788902525896,26.7535550441054,0.20427119703907484,0.22179406144055386,20874.600000000086,1.1597000000000048,False,0,0,1
2025-07-15 11:30:00,1390,peakcap_r0p97_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,417.3,417.3,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,20290.47619047687,18490.47619047686,1800.000000000011,0.0,0.4000000000000024,0.0,0.4000000000000024,0.10000000000002746,0.0,0.10000000000002746,0.1,2,14000.0,22000.0,0.9222943722944033,7.058538993416915,2874.600000000086,2874.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000084,20457.300000000236,0.0,0,,0.0,0.0,,0.0,0.5,26.7535550441054,26.713237050318902,0.22179406144055386,0.24518316440983373,20874.600000000086,1.1597000000000048,False,0,0,1
2025-07-15 11:45:00,1391,peakcap_r0p97_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,417.3,417.3,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,20290.47619047687,18940.47619047677,1350.0000000001019,0.0,0.30000000000002264,0.0,0.30000000000002264,0.09999999999997977,0.0,0.09999999999997977,0.1,2,14000.0,22000.0,0.9222943722944033,7.058538993416915,2874.600000000086,2874.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.713237050318902,26.671171926979866,0.24518316440983373,0.26268557282763016,20874.600000000086,1.1597000000000048,False,0,0,1
2025-07-15 12:00:00,1392,peakcap_r0p97_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,558.54,558.54,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,21411.428571429264,19611.428571429162,1800.0000000001019,0.0,0.4000000000000226,0.0,0.4000000000000226,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.9732467532467847,7.099656669925674,3015.8400000000875,3015.8400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.671171926979866,26.62582101673984,0.26268557282763016,0.2860542300412177,21015.840000000087,1.1675466666666716,False,0,0,1
2025-07-15 12:15:00,1393,peakcap_r0p97_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,558.54,558.54,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,21411.428571429264,20061.428571429162,1350.0000000001019,0.0,0.30000000000002264,0.0,0.30000000000002264,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.9732467532467847,7.099656669925674,3015.8400000000875,3015.8400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.625821016739838,26.57896213797533,0.2860542300412177,0.3035362029261985,21015.840000000087,1.1675466666666716,False,0,0,1
2025-07-15 12:30:00,1394,peakcap_r0p97_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,558.54,558.54,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,21411.428571429264,20511.428571429202,900.0000000000618,0.0,0.20000000000001375,0.0,0.20000000000001375,0.10000000000000889,0.0,0.10000000000000889,0.1,2,14000.0,22000.0,0.9732467532467847,7.099656669925674,3015.8400000000875,3015.8400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.57896213797533,26.530699063434454,0.3035362029261985,0.31513443482473624,21015.840000000087,1.1675466666666716,False,0,0,1
2025-07-15 12:45:00,1395,peakcap_r0p97_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,558.54,558.54,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,21411.428571429264,20061.428571429195,1350.0000000000691,0.0,0.30000000000001537,0.0,0.30000000000001537,0.10000000000000162,0.0,0.10000000000000162,0.1,2,14000.0,22000.0,0.9732467532467847,7.099656669925674,3015.8400000000875,3015.8400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.530699063434454,26.487877671552507,0.31513443482473624,0.3326018676073248,21015.840000000087,1.1675466666666716,False,0,0,1
2025-07-15 13:00:00,1396,peakcap_r0p97_eta20_mpc_tes,mpc,30.0,26.0,18000.0,740.82,740.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,22000.0,20650.000000000007,1349.9999999999927,0.0,0.2999999999999984,0.0,0.2999999999999984,1.6986412276764895e-14,0.0,1.6986412276764895e-14,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20349.18,0.0,2349.18,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.487877671552507,26.44275835965002,0.3326018676073248,0.35006056667352103,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 13:15:00,1397,peakcap_r0p97_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,740.82,740.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,22000.0,20200.00000000001,1799.999999999989,0.0,0.3999999999999976,0.0,0.3999999999999976,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20349.18,0.0,2349.18,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.44275835965002,26.4032156005821,0.35006056667352103,0.3733855363901841,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 13:30:00,1398,peakcap_r0p97_eta20_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,740.82,740.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,22000.0,20650.00000000001,1349.999999999989,0.0,0.2999999999999976,0.0,0.2999999999999976,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20349.18,0.0,2349.18,0.0,20457.30000000084,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.4032156005821,26.362531946986504,0.3733855363901841,0.3908238436219889,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 13:45:00,1399,peakcap_r0p97_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,740.82,740.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,22000.0,21100.00000000001,899.9999999999891,0.0,0.19999999999999757,0.0,0.19999999999999757,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20349.18,0.0,2349.18,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.362531946986504,26.320769122830725,0.3908238436219889,0.4023784317001778,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 14:00:00,1400,peakcap_r0p97_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,738.9,738.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,22000.0,21550.00000000001,449.9999999999891,0.0,0.09999999999999758,0.0,0.09999999999999758,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20351.1,0.0,2351.1,0.0,20457.30000000084,20457.300000000134,0.0,0,,0.0,0.0,,0.0,0.5,26.320769122830725,26.27797965374259,0.4023784317001778,0.4080522424843276,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 14:15:00,1401,peakcap_r0p97_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,738.9,738.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.09999999999999758,0.0,0.09999999999999758,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20351.1,0.0,2351.1,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.27797965374259,26.234206719822243,0.4080522424843276,0.40784821636308544,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 14:30:00,1402,peakcap_r0p97_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,738.9,738.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20351.1,0.0,2351.1,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.234206719822243,26.196234048035816,0.40784821636308544,0.4135192922549039,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 14:45:00,1403,peakcap_r0p97_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,738.9,738.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,22000.0,21100.000000000397,899.9999999996035,0.0,0.1999999999999119,0.0,0.1999999999999119,0.09999999999991188,0.0,0.09999999999991188,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20351.1,0.0,2351.1,0.0,20457.30000000084,20457.300000000592,0.0,0,,0.0,0.0,,0.0,0.5,26.196234048035816,26.164047875904096,0.4135192922549039,0.4250625326087713,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 15:00:00,1404,peakcap_r0p97_eta20_mpc_tes,mpc,33.0,29.0,18000.0,589.56,589.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,21657.619047619744,21207.61904762014,449.99999999960346,0.0,0.09999999999991188,0.0,0.09999999999991188,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9844372294372611,7.108176630241993,3046.860000000088,3046.860000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.164047875904096,26.133442963744987,0.4250625326087713,0.4307250013424617,21046.860000000088,1.169270000000005,False,0,0,1
2025-07-15 15:15:00,1405,peakcap_r0p97_eta20_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,589.56,589.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,21657.619047619744,21657.619047620137,0.0,0.0,0.0,0.0,0.0,0.09999999999991188,0.0,0.09999999999991188,0.1,2,14000.0,22000.0,0.9844372294372611,7.108176630241993,3046.860000000088,3046.860000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.133442963744987,26.101842559828288,0.4307250013424617,0.4305096388417854,21046.860000000088,1.169270000000005,False,0,0,1
2025-07-15 15:30:00,1406,peakcap_r0p97_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,589.56,589.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,21657.619047619748,21657.619047619748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9844372294372613,7.108176630241995,3046.860000000088,3046.860000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.101842559828285,26.072617811559528,0.4305096388417905,0.43029438402236964,21046.860000000088,1.169270000000005,False,0,0,1
2025-07-15 15:45:00,1407,peakcap_r0p97_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,589.56,589.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,21657.619047619744,21657.619047619744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9844372294372611,7.108176630241993,3046.860000000088,3046.860000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.30000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.072617811559528,26.0457364918804,0.43029438402236964,0.4300792368303585,21046.860000000088,1.169270000000005,False,0,0,1
2025-07-15 16:00:00,1408,peakcap_r0p97_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,360.66,360.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,19840.952380953066,19840.952380953066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.901861471861503,7.040892127976429,2817.9600000000864,2817.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.30000000017,0.0,0,,0.0,0.0,,0.0,0.5,26.0457364918804,26.03478222402864,0.4300792368303585,0.4298641972119433,20817.960000000086,1.1565533333333382,False,0,0,1
