timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-16 11:15:00,1485,peakcap_r0p97_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,1962.66,1962.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,22000.0,20650.000000000004,1349.9999999999964,0.0,0.2999999999999992,0.0,0.2999999999999992,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19127.34,0.0,1127.34,0.0,20457.30000000084,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.59585591285859,26.53894212393355,0.24009540084162007,0.2576003531411992,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 11:30:00,1486,peakcap_r0p97_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,1962.66,1962.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19127.34,0.0,1127.34,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.53894212393355,26.480259899251596,0.2576003531411992,0.2692215529646286,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 11:45:00,1487,peakcap_r0p97_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,1962.66,1962.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,22000.0,20650.000000000007,1349.9999999999927,0.0,0.2999999999999984,0.0,0.2999999999999984,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19127.34,0.0,1127.34,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.480259899251596,26.42668384381589,0.2692215529646286,0.28671194218814616,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 12:00:00,1488,peakcap_r0p97_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,2722.98,2722.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,22000.0,20200.000000000015,1799.9999999999854,0.0,0.39999999999999675,0.0,0.39999999999999675,0.09999999999999837,0.0,0.09999999999999837,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.02,0.0,367.02,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.42668384381589,26.378293893329385,0.28671194218814616,0.3100685862170519,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 12:15:00,1489,peakcap_r0p97_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,2722.98,2722.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,22000.0,20650.000000000015,1349.9999999999854,0.0,0.29999999999999677,0.0,0.29999999999999677,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.02,0.0,367.02,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.37829389332938,26.328413068919776,0.3100685862170519,0.3275385519239432,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 12:30:00,1490,peakcap_r0p97_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,2722.98,2722.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,22000.0,21100.00000000001,899.9999999999891,0.0,0.19999999999999757,0.0,0.19999999999999757,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.02,0.0,367.02,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.328413068919776,26.27714504717806,0.3275385519239432,0.3391247826479811,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 12:45:00,1491,peakcap_r0p97_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,2722.98,2722.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,22000.0,21550.00000000001,449.9999999999891,0.0,0.09999999999999758,0.0,0.09999999999999758,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.02,0.0,367.02,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.27714504717806,26.224585610923274,0.3391247826479811,0.344830220256657,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 13:00:00,1492,peakcap_r0p97_eta20_mpc_tes,mpc,30.0,26.0,18000.0,2331.24,2331.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.09999999999999758,0.0,0.09999999999999758,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18758.760000000002,0.0,758.760000000002,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.224585610923274,26.17082231686183,0.344830220256657,0.34465780514652866,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 13:15:00,1493,peakcap_r0p97_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,2331.24,2331.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18758.760000000002,0.0,758.760000000002,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.17082231686183,26.119309198034593,0.34465780514652866,0.3444854762439554,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 13:30:00,1494,peakcap_r0p97_eta20_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,2331.24,2331.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18758.760000000002,0.0,758.760000000002,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.119309198034593,26.07009751795333,0.3444854762439554,0.3443132335058335,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 13:45:00,1495,peakcap_r0p97_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,2331.24,2331.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18758.760000000002,0.0,758.760000000002,0.0,20457.30000000084,20457.300000000134,0.0,0,,0.0,0.0,,0.0,0.5,26.07009751795333,26.02660463746086,0.3443132335058335,0.3500160768890806,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 14:00:00,1496,peakcap_r0p97_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,1629.6,1629.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19460.4,0.0,1460.400000000002,0.0,20457.30000000084,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.02660463746086,25.982094843602933,0.3500160768890806,0.3498410688506361,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 14:15:00,1497,peakcap_r0p97_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,1629.6,1629.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19460.4,0.0,1460.400000000002,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.982094843602933,25.939986261739623,0.3498410688506361,0.3496661483162108,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 14:30:00,1498,peakcap_r0p97_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,1629.6,1629.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19460.4,0.0,1460.400000000002,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.939986261739623,25.90029358002991,0.3496661483162108,0.3494913152420527,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 14:45:00,1499,peakcap_r0p97_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,1629.6,1629.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19460.4,0.0,1460.400000000002,0.0,20457.30000000084,20457.3000000001,0.0,0,,0.0,0.0,,0.0,0.5,25.90029358002991,25.863022073030727,0.3494913152420527,0.3493165695844317,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 15:00:00,1500,peakcap_r0p97_eta20_mpc_tes,mpc,33.0,29.0,18000.0,784.92,784.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20305.08,0.0,2305.08,0.0,20457.30000000084,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,25.863022073030727,25.828167573869933,0.3493165695844317,0.3491419112996395,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 15:15:00,1501,peakcap_r0p97_eta20_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,784.92,784.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20305.08,0.0,2305.08,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.828167573869933,25.795716486878437,0.3491419112996395,0.3489673403439897,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 15:30:00,1502,peakcap_r0p97_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,784.92,784.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20305.08,0.0,2305.08,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.795716486878437,25.765645840627172,0.3489673403439897,0.3487928566738177,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 15:45:00,1503,peakcap_r0p97_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,784.92,784.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20305.08,0.0,2305.08,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.765645840627172,25.73792338114169,0.3487928566738177,0.3486184602454808,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 16:00:00,1504,peakcap_r0p97_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,346.2,346.2,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,19726.19047619117,19726.19047619117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8966450216450531,7.036272686352971,2803.5000000000873,2803.5000000000873,20457.300000000087,0.0,2457.3000000000875,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.73792338114169,25.729561276323548,0.3486184602454808,0.3484441510153581,20803.500000000087,1.155750000000005,False,0,0,1
2025-07-16 16:15:00,1505,peakcap_r0p97_eta20_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,346.2,346.2,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,19726.19047619117,19726.19047619117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8966450216450531,7.036272686352971,2803.5000000000873,2803.5000000000873,20457.300000000087,0.0,2457.3000000000875,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.729561276323548,25.723359647526774,0.3484441510153581,0.3482699289398504,20803.500000000087,1.155750000000005,False,0,0,1
2025-07-16 16:30:00,1506,peakcap_r0p97_eta20_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,346.2,346.2,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,19726.19047619117,19726.19047619117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8966450216450531,7.036272686352971,2803.5000000000873,2803.5000000000873,20457.300000000087,0.0,2457.3000000000875,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.723359647526774,25.719259886780325,0.3482699289398504,0.34809579397538054,20803.500000000087,1.155750000000005,False,0,0,1
2025-07-16 16:45:00,1507,peakcap_r0p97_eta20_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,346.2,346.2,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,19726.19047619117,19726.19047619117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8966450216450531,7.036272686352971,2803.5000000000873,2803.5000000000873,20457.300000000087,0.0,2457.3000000000875,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.719259886780325,25.717194864640643,0.34809579397538054,0.3479217460783929,20803.500000000087,1.155750000000005,False,0,0,1
2025-07-16 17:00:00,1508,peakcap_r0p97_eta20_mpc_tes,mpc,36.0,32.0,18000.0,96.24,96.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,17742.380952381653,17742.380952381653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8064718614718933,6.9481507837672565,2553.540000000088,2553.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.717194864640643,25.73196778638418,0.3479217460783929,0.3477477852053537,20553.54000000009,1.1418633333333383,False,0,0,1
2025-07-16 17:15:00,1509,peakcap_r0p97_eta20_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,96.24,96.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,17742.380952381653,17742.380952381653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8064718614718933,6.9481507837672565,2553.540000000088,2553.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.73196778638418,25.74853310580732,0.3477477852053537,0.34757391131275106,20553.54000000009,1.1418633333333383,False,0,0,1
2025-07-16 17:30:00,1510,peakcap_r0p97_eta20_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,96.24,96.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,17742.380952381653,17742.380952381653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8064718614718933,6.9481507837672565,2553.540000000088,2553.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.74853310580732,25.766800448173335,0.34757391131275106,0.3474001243570947,20553.54000000009,1.1418633333333383,False,0,0,1
2025-07-16 17:45:00,1511,peakcap_r0p97_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,96.24,96.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,17742.380952381653,17742.380952381653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8064718614718933,6.9481507837672565,2553.540000000088,2553.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.766800448173335,25.786672259769123,0.3474001243570947,0.3472264242949162,20553.54000000009,1.1418633333333383,False,0,0,1
2025-07-16 18:00:00,1512,peakcap_r0p97_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,19.86,19.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,17136.19047619117,17136.19047619117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7789177489177804,6.917676079135205,2477.160000000087,2477.160000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.30000000084,20457.300000000156,0.0,0,,0.0,0.0,,0.0,0.5,25.786672259769123,25.812590653601536,0.3472264242949162,0.34705281108276875,20477.160000000087,1.1376200000000047,False,0,0,1
2025-07-16 18:15:00,1513,peakcap_r0p97_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,19.86,19.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17136.19047619117,17136.19047619117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7789177489177804,6.917676079135205,2477.160000000087,2477.160000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.812590653601536,25.839872996106006,0.34705281108276875,0.3468792846772274,20477.160000000087,1.1376200000000047,False,0,0,1
2025-07-16 18:30:00,1514,peakcap_r0p97_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,19.86,19.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,17136.19047619117,17136.19047619117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7789177489177804,6.917676079135205,2477.160000000087,2477.160000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.839872996106006,25.868402957166303,0.3468792846772274,0.3467058450348888,20477.160000000087,1.1376200000000047,False,0,0,1
2025-07-16 18:45:00,1515,peakcap_r0p97_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,19.86,19.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,17136.19047619117,17136.19047619117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7789177489177804,6.917676079135205,2477.160000000087,2477.160000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.30000000084,20457.30000000026,0.0,0,,0.0,0.0,,0.0,0.5,25.868402957166303,25.89805886137602,0.3467058450348888,0.3465324921123714,20477.160000000087,1.1376200000000047,False,0,0,1
2025-07-16 19:00:00,1516,peakcap_r0p97_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,7457.399896159718,7457.399896159718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9321749870199647,7.051032086776602,1057.6323869161242,1057.6323869161242,19057.632386916124,0.0,1057.6323869161242,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.89805886137602,26.001305138437303,0.3465324921123714,0.34635922586631523,19057.632386916124,1.0587573548286735,False,1,0,0
2025-07-16 19:15:00,1517,peakcap_r0p97_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,19126.0,0.0,1126.0,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.001305138437303,26.10094225206032,0.34635922586631523,0.3461860462533821,19126.0,1.0625555555555555,False,1,0,0
2025-07-16 19:30:00,1518,peakcap_r0p97_eta20_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,7999.999999997907,7999.999999997907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999997384,7.104795737122352,1125.999999999738,1125.999999999738,19125.999999999738,0.0,1125.999999999738,0.0,20457.30000000084,20457.30000000011,0.0,0,,0.0,0.0,,0.0,0.5,26.10094225206032,26.200930386114756,0.3461860462533821,0.34601295323025544,19125.999999999738,1.062555555555541,False,1,0,0
2025-07-16 19:45:00,1519,peakcap_r0p97_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,19126.0,0.0,1126.0,0.0,20457.30000000084,20457.30000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.200930386114752,26.30113404456332,0.34601295323025544,0.3458399467536403,19126.0,1.0625555555555555,False,1,0,0
2025-07-16 20:00:00,1520,peakcap_r0p97_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,8000.00000000054,8000.00000000054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0000000000000675,7.104795737122555,1126.0000000000764,1126.0000000000764,19126.000000000076,0.0,1126.0000000000764,0.0,20457.30000000084,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,26.30113404456332,26.401415162199907,0.3458399467536403,0.3456670267802635,19126.000000000076,1.0625555555555597,False,1,0,0
2025-07-16 20:15:00,1521,peakcap_r0p97_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,7999.999999999303,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.999999999999913,7.104795737122559,1125.9999999999018,1125.9999999999018,19125.9999999999,0.0,1125.9999999999018,0.0,20457.30000000084,20457.300000000298,0.0,0,,0.0,0.0,,0.0,0.5,26.401415162199907,26.501633705126142,0.3456670267802635,0.3454941932668643,19125.9999999999,1.0625555555555501,False,1,0,0
2025-07-16 20:30:00,1522,peakcap_r0p97_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,19126.0,0.0,1126.0,0.0,20457.30000000084,20457.30000000023,0.0,0,,0.0,0.0,,0.0,0.5,26.501633705126142,26.601648279606174,0.3454941932668734,0.34532144617024,19126.0,1.0625555555555555,False,1,0,0
2025-07-16 20:45:00,1523,peakcap_r0p97_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.57142857219,16978.57142857219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532814,6.9094418380220235,2457.3000000000975,2457.3000000000975,20457.300000000097,0.0,2457.3000000000975,0.0,20457.30000000084,20457.300000002346,1.0913936421275139e-11,0,,0.0,0.0,,0.0,0.5,26.601648279606174,26.6339774609784,0.34532144617024,0.34514878544715494,20457.300000000097,1.1365166666666722,False,0,0,1
2025-07-16 21:00:00,1524,peakcap_r0p97_eta20_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.57142857077,16978.57142857077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532168,6.909441838021956,2457.2999999999156,2457.2999999999156,20457.299999999916,0.0,2457.2999999999156,0.0,20457.30000000084,20457.300000000418,0.0,0,,0.0,0.0,,0.0,0.5,26.6339774609784,26.666197052046115,0.34514878544715494,0.3449762110544314,20457.299999999916,1.136516666666662,False,0,0,1
2025-07-16 21:15:00,1525,peakcap_r0p97_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000138,0.0,0,,0.0,0.0,,0.0,0.5,26.666197052046115,26.698163146573364,0.3449762110544314,0.34480372294890416,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 21:30:00,1526,peakcap_r0p97_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.57142857283,16978.57142857283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533106,6.909441838022059,2457.3000000001775,2457.3000000001775,20457.300000000178,0.0,2457.3000000001775,0.0,20457.30000000084,20457.300000000178,9.094947017729282e-11,0,,0.0,0.0,,0.0,0.5,26.698163146573364,26.729732957230958,0.34480372294890416,0.3446313210874297,20457.300000000178,1.1365166666666766,False,0,0,1
2025-07-16 21:45:00,1527,peakcap_r0p97_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.729732957230958,26.76076542684585,0.3446313210874297,0.344459005426886,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 22:00:00,1528,peakcap_r0p97_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.76076542684585,26.79112183224281,0.344459005426886,0.34428677592417256,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 22:15:00,1529,peakcap_r0p97_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,26.79112183224281,26.82066637809261,0.34428677592417256,0.3441146325362105,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 22:30:00,1530,peakcap_r0p97_eta20_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.82066637809261,26.849266778223804,0.3441146325362105,0.3439425752199424,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 22:45:00,1531,peakcap_r0p97_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.849266778223804,26.87679482190873,0.3439425752199424,0.3437706039323325,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 23:00:00,1532,peakcap_r0p97_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.87679482190873,26.903126922698927,0.3437706039323325,0.34359871863036634,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 23:15:00,1533,peakcap_r0p97_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.903126922698927,26.928144647459664,0.34359871863036634,0.3434269192710512,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 23:30:00,1534,peakcap_r0p97_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.928144647459664,26.95173522333824,0.3434269192710512,0.34325520581141566,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 23:45:00,1535,peakcap_r0p97_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,323.4119856243112,0.0,0.07186933013873582,-0.07186933013873582,0.0,0.07186933013873582,0.07186933013873582,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.95173522333824,26.971366430602906,0.34325520581141566,0.3382011508893024,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 00:00:00,1536,peakcap_r0p97_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,773.4119856244293,0.0,0.17186933013876207,-0.17186933013876207,0.0,0.10000000000002625,0.10000000000002625,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.971366430602906,26.98600247268934,0.3382011508893024,0.32635614473377883,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 00:15:00,1537,peakcap_r0p97_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,1223.4119856238326,0.0,0.27186933013862946,-0.27186933013862946,0.0,0.09999999999986739,0.09999999999986739,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.98600247268934,26.99556925443362,0.32635614473377883,0.30772358282047246,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 00:30:00,1538,peakcap_r0p97_eta20_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,1673.4119856238326,0.0,0.3718693301386295,-0.3718693301386295,0.0,0.10000000000000003,0.10000000000000003,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99556925443362,27.000000000000004,0.30772358282047246,0.2823068589272532,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 00:45:00,1539,peakcap_r0p97_eta20_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,2021.4946200167174,0.0,0.44922102667038166,-0.44922102667038166,0.0,0.07735169653175217,0.07735169653175217,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.30000000034,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000004,27.0,0.2823068589272532,0.25164797270768213,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 01:00:00,1540,peakcap_r0p97_eta20_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,1771.4285714278835,0.0,0.39365079365064076,-0.39365079365064076,0.0,0.0555702330197409,0.0555702330197409,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000006184,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.25164797270768213,0.22477956763093154,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 01:15:00,1541,peakcap_r0p97_eta20_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,1511.727677413155,0.0,0.33593948386959005,-0.33593948386959005,0.0,0.05771130978105071,0.05771130978105071,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.22477956763093154,0.20184520204075806,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 01:30:00,1542,peakcap_r0p97_eta20_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,1243.5040170707216,0.0,0.2763342260157159,-0.2763342260157159,0.0,0.05960525785387416,0.05960525785387416,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.20184520204075806,0.18297157386801785,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 01:45:00,1543,peakcap_r0p97_eta20_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,967.9061652919615,0.0,0.21509025895376924,-0.21509025895376924,0.0,0.06124396706194665,0.06124396706194665,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.18297157386801785,0.1682679780978115,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 02:00:00,1544,peakcap_r0p97_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,686.1142743893415,0.0,0.152469838753187,-0.152469838753187,0.0,0.06262042020058223,0.06262042020058223,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1682679780978115,0.15782583875868197,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 02:15:00,1545,peakcap_r0p97_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,399.3350205004798,0.0,0.08874111566677328,-0.08874111566677328,0.0,0.06372872308641372,0.06372872308641372,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15782583875868197,0.15171831743802727,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 02:30:00,1546,peakcap_r0p97_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,108.79643641810526,0.0,0.024176985870690056,-0.024176985870690056,0.0,0.06456412979608322,0.06456412979608322,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15171831743802727,0.15000000000004945,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 02:45:00,1547,peakcap_r0p97_eta20_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16883.045474205817,95.52595436629703,0.0,0.021227989859177118,0.0,0.021227989859177118,0.021227989859177118,0.024176985870690056,0.045404975729867174,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.999334514554974,0.15000000000004945,0.1511721444042761,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 03:00:00,1548,peakcap_r0p97_eta20_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16883.045474205817,95.52595436629703,0.0,0.021227989859177118,0.0,0.021227989859177118,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.30000000023,0.0,0,,0.0,0.0,,0.0,0.5,26.99933451455497,26.996465416854054,0.1511721444042761,0.15234370273630063,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 03:15:00,1549,peakcap_r0p97_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.021227989859177118,0.0,0.021227989859177118,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.996465416854054,26.990688657558444,0.15234370273630063,0.1522675308849325,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 03:30:00,1550,peakcap_r0p97_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.990688657558444,26.982746489157957,0.1522675308849325,0.15219139711949004,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 03:45:00,1551,peakcap_r0p97_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.982746489157957,26.972669956074107,0.15219139711949004,0.1521153014209303,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 04:00:00,1552,peakcap_r0p97_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000116,0.0,0,,0.0,0.0,,0.0,0.5,26.972669956074107,26.960499259084685,0.1521153014209303,0.15203924377021985,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 04:15:00,1553,peakcap_r0p97_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.960499259084685,26.94628358308406,0.15203924377021985,0.15196322414833474,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 04:30:00,1554,peakcap_r0p97_eta20_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16972.751560413235,5.819868158883807,0.0,0.0012933040353075127,0.0,0.0012933040353075127,0.0012933040353075127,0.0,0.0012933040353075127,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.94628358308406,26.93012453538379,0.15196322414833474,0.15196322414833488,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 04:45:00,1555,peakcap_r0p97_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0012933040353075127,0.0,0.0012933040353075127,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.93012453538379,26.912001055863072,0.15196322414833488,0.1518872425362607,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 05:00:00,1556,peakcap_r0p97_eta20_mpc_tes,mpc,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.912001055863072,26.89203176420955,0.1518872425362607,0.1518112989149926,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 05:15:00,1557,peakcap_r0p97_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.30000000023,0.0,0,,0.0,0.0,,0.0,0.5,26.89203176420955,26.870299304457166,0.1518112989149926,0.15173539326553512,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 05:30:00,1558,peakcap_r0p97_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,16978.57142857212,16978.5714285721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532782,6.909441838022024,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.870299304457166,26.846893886926257,0.15173539326553512,0.1516595255689026,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 05:45:00,1559,peakcap_r0p97_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.846893886926257,26.821912901838378,0.15165952556890236,0.1515836958061179,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 06:00:00,1560,peakcap_r0p97_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,37.56,37.56,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,17276.66666666735,17276.66666666735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7853030303030613,6.924904269845508,2494.8600000000843,2494.8600000000843,20457.300000000083,0.0,2457.3000000000843,0.0,20457.30000000084,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.821912901838378,26.793224787900485,0.1515836958061179,0.15150790395821487,20494.860000000084,1.138603333333338,False,0,0,1
2025-07-17 06:15:00,1561,peakcap_r0p97_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,37.56,37.56,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,17276.666666667363,17276.666666667363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7853030303030619,6.924904269845504,2494.860000000088,2494.860000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.79322478790048,26.76318830496612,0.15150790395821487,0.15143215000623578,20494.860000000088,1.1386033333333383,False,0,0,1
