timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-17 06:30:00,1562,peakcap_r0p97_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,37.56,37.56,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,17276.666666667363,17276.666666667363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7853030303030619,6.924904269845504,2494.860000000088,2494.860000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.76318830496612,26.731919695515852,0.15143215000623578,0.15135643393123266,20494.860000000088,1.1386033333333383,False,0,0,1
2025-07-17 06:45:00,1563,peakcap_r0p97_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,37.56,37.56,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,17276.666666667363,17189.105473648713,87.56119301864965,0.0,0.019458042893033253,0.0,0.019458042893033253,0.019458042893033253,0.0,0.019458042893033253,0.1,2,14000.0,22000.0,0.7853030303030619,6.924904269845504,2494.860000000088,2494.860000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.300000000174,0.0,0,,0.0,0.0,,0.0,0.5,26.731919695515852,26.700197256761,0.15135643393123266,0.15242391573423275,20494.860000000088,1.1386033333333383,False,0,0,1
2025-07-17 07:00:00,1564,peakcap_r0p97_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,135.0,135.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,18050.000000000688,18050.000000000688,0.0,0.0,0.0,0.0,0.0,0.019458042893033253,0.0,0.019458042893033253,0.1,2,14000.0,22000.0,0.8204545454545767,6.962928673378886,2592.3000000000866,2592.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.700197256761,26.66103028981399,0.15242391573423275,0.15234770377636564,20592.300000000087,1.1440166666666716,False,0,0,1
2025-07-17 07:15:00,1565,peakcap_r0p97_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,135.0,135.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,18050.000000000688,18050.000000000688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8204545454545767,6.962928673378886,2592.3000000000866,2592.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.66103028981399,26.62104253940705,0.15234770377636564,0.15227152992447746,20592.300000000087,1.1440166666666716,False,0,0,1
2025-07-17 07:30:00,1566,peakcap_r0p97_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,135.0,135.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,18050.000000000688,17997.458754030147,52.54124597054161,0.0,0.011675832437898135,0.0,0.011675832437898135,0.011675832437898135,0.0,0.011675832437898135,0.1,2,14000.0,22000.0,0.8204545454545767,6.962928673378886,2592.3000000000866,2592.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.62104253940705,26.580762300245407,0.15227152992447746,0.15288134931524172,20592.300000000087,1.1440166666666716,False,0,0,1
2025-07-17 07:45:00,1567,peakcap_r0p97_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,135.0,135.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,18050.000000000688,17991.57743986595,58.42256013474002,0.0,0.012982791141053338,0.0,0.012982791141053338,0.001306958703155203,0.0,0.001306958703155203,0.1,2,14000.0,22000.0,0.8204545454545767,6.962928673378886,2592.3000000000866,2592.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.580762300245407,26.539974789637075,0.15288134931524172,0.15356764762012098,20592.300000000087,1.1440166666666716,False,0,0,1
2025-07-17 08:00:00,1568,peakcap_r0p97_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,199.56,199.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012982791141053338,0.0,0.012982791141053338,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17800.44,0.0,0.0,199.56,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.53997478963707,26.633712434808107,0.15356764762012098,0.15349086379631094,18000.0,1.0,False,0,0,0
2025-07-17 08:15:00,1569,peakcap_r0p97_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,199.56,199.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17800.44,0.0,0.0,199.56,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.633712434808107,26.7264212991487,0.15349086379631094,0.1534141183644128,18000.0,1.0,False,0,0,0
2025-07-17 08:30:00,1570,peakcap_r0p97_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,199.56,199.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17800.44,0.0,0.0,199.56,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.7264212991487,26.818248915269624,0.1534141183644128,0.1533374113052306,18000.0,1.0,False,0,0,0
2025-07-17 08:45:00,1571,peakcap_r0p97_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,199.56,199.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17800.44,0.0,0.0,199.56,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.818248915269624,26.90934352646193,0.1533374113052306,0.153260742599578,18000.0,1.0,False,0,0,0
2025-07-17 09:00:00,1572,peakcap_r0p97_eta20_mpc_tes,mpc,27.0,23.0,18000.0,259.8,259.8,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17740.2,0.0,0.0,259.8,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.90934352646193,26.999853469125583,0.153260742599578,0.1531841122282782,18000.0,1.0,False,0,0,0
2025-07-17 09:15:00,1573,peakcap_r0p97_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,259.8,259.8,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,16500.0,16482.382504315043,17.617495684958232,0.0,0.003914999041101829,0.0,0.003914999041101829,0.003914999041101829,0.0,0.003914999041101829,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20137.2,0.0,2137.2,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999853469125583,26.96630868592009,0.1531841122282782,0.1533375263658288,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 09:30:00,1574,peakcap_r0p97_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,259.8,259.8,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,19040.47619047687,18572.858694791914,467.6174956849582,0.0,0.10391499904110182,0.0,0.10391499904110182,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.8654761904762214,7.007646457795543,2717.100000000086,2717.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.96630868592009,26.917490495279488,0.1533375263658288,0.15936586379631063,20717.100000000086,1.1509500000000048,False,0,0,1
2025-07-17 09:45:00,1575,peakcap_r0p97_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,259.8,259.8,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,19040.47619047687,18122.858694791757,917.6174956851137,0.0,0.20391499904113639,0.0,0.20391499904113639,0.10000000000003456,0.0,0.10000000000003456,0.1,2,14000.0,22000.0,0.8654761904762214,7.007646457795543,2717.100000000086,2717.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.917490495279488,26.87268166781899,0.15936586379631063,0.17126618705807925,20717.100000000086,1.1509500000000048,False,0,0,1
2025-07-17 10:00:00,1576,peakcap_r0p97_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,537.12,537.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,16500.000000000004,15600.000000000065,899.9999999999382,0.0,0.19999999999998624,0.0,0.19999999999998624,0.003914999041150141,0.0,0.003914999041150141,0.1,2,14000.0,22000.0,0.7500000000000001,6.883604505632041,2397.0,2397.0,19859.88,0.0,1859.88,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.87268166781899,26.847547836800253,0.17126618705807925,0.18293055396454944,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 10:15:00,1577,peakcap_r0p97_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,537.12,537.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,10500.0,9600.000000000062,899.9999999999382,0.0,0.19999999999998624,0.0,0.19999999999998624,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.75,6.308539812287,1664.4105153381752,1664.4105153381752,19127.290515338176,0.0,1127.2905153381753,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.847547836800253,26.868196488347795,0.18293055396454944,0.19458908868756636,19664.410515338175,1.092467250852121,False,0,1,0
2025-07-17 10:30:00,1578,peakcap_r0p97_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,537.12,537.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,16500.0,16050.000000000062,449.99999999993815,0.0,0.09999999999998625,0.0,0.09999999999998625,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19859.88,0.0,1859.88,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.86819648834779,26.841131948878584,0.19458908868756636,0.20036679414322178,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 10:45:00,1579,peakcap_r0p97_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,537.12,537.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,21241.42857142925,20341.42857142931,899.9999999999382,0.0,0.19999999999998624,0.0,0.19999999999998624,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.9655194805195113,7.093670417452676,2994.4200000000856,2994.4200000000856,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.841131948878584,26.782945412353694,0.20036679414322178,0.21201661074614936,20994.420000000086,1.1663566666666714,False,0,0,1
2025-07-17 11:00:00,1580,peakcap_r0p97_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,500.04,500.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,20947.14285714355,20497.14285714361,449.99999999993815,0.0,0.09999999999998625,0.0,0.09999999999998625,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.9521428571428886,7.083102672382252,2957.3400000000875,2957.3400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.782945412353694,26.724959415602903,0.21201661074614936,0.2177856024407755,20957.340000000087,1.1642966666666714,False,0,0,1
2025-07-17 11:15:00,1581,peakcap_r0p97_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,500.04,500.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,20947.14285714355,20497.142857143626,449.9999999999236,0.0,0.09999999999998302,0.0,0.09999999999998302,3.2335245592207684e-15,0.0,3.2335245592207684e-15,0.1,2,14000.0,22000.0,0.9521428571428886,7.083102672382252,2957.3400000000875,2957.3400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.724959415602903,26.66846584804635,0.2177856024407755,0.22355170963955412,20957.340000000087,1.1642966666666714,False,0,0,1
2025-07-17 11:30:00,1582,peakcap_r0p97_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,500.04,500.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,20947.14285714355,20947.142857146697,0.0,0.0,0.0,0.0,0.0,0.09999999999998302,0.0,0.09999999999998302,0.1,2,14000.0,22000.0,0.9521428571428886,7.083102672382252,2957.3400000000875,2957.3400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.66846584804635,26.61020148098766,0.22355170963955412,0.2234399337846933,20957.340000000087,1.1642966666666714,False,0,0,1
2025-07-17 11:45:00,1583,peakcap_r0p97_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,500.04,500.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,20947.14285714355,20497.14285714355,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9521428571428886,7.083102672382252,2957.3400000000875,2957.3400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.61020148098766,26.55704093272611,0.22343993378473437,0.229203213817842,20957.340000000087,1.1642966666666714,False,0,0,1
2025-07-17 12:00:00,1584,peakcap_r0p97_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,1297.98,1297.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,22000.0,21550.00000000012,449.99999999987995,0.0,0.09999999999997332,0.0,0.09999999999997332,2.66869859544272e-14,0.0,2.66869859544272e-14,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19792.02,0.0,1792.02,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.55704093272611,26.49779272361448,0.229203213817842,0.23496361221093154,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 12:15:00,1585,peakcap_r0p97_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,1297.98,1297.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,22000.0,21100.000000000124,899.9999999998763,0.0,0.1999999999999725,0.0,0.1999999999999725,0.09999999999999919,0.0,0.09999999999999919,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19792.02,0.0,1792.02,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.497792723614477,26.443864718284516,0.23496361221093154,0.24659613040482445,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 12:30:00,1586,peakcap_r0p97_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,1297.98,1297.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,22000.0,21340.32799640683,659.6720035931685,0.0,0.14659377857625966,0.0,0.14659377857625966,0.053406221423712846,0.0,0.053406221423712846,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19792.02,0.0,1792.02,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.443864718284516,26.390144821042067,0.24659613040482445,0.2550852168309773,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 12:45:00,1587,peakcap_r0p97_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,1297.98,1297.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,22000.0,21790.32799640683,209.67200359316848,0.0,0.04659377857625966,0.0,0.04659377857625966,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19792.02,0.0,1792.02,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.390144821042067,26.335147301086245,0.2550852168309773,0.25769505871391707,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 13:00:00,1588,peakcap_r0p97_eta20_mpc_tes,mpc,30.0,26.0,18000.0,1343.64,1343.64,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.04659377857625966,0.0,0.04659377857625966,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19746.36,0.0,1746.36,0.0,20457.30000000084,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.335147301086245,26.280762097517634,0.25769505871391707,0.25756621118456013,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 13:15:00,1589,peakcap_r0p97_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,1343.64,1343.64,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19746.36,0.0,1746.36,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.280762097517634,26.232005567424206,0.25756621118456013,0.2633124280789679,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 13:30:00,1590,peakcap_r0p97_eta20_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,1343.64,1343.64,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,22000.0,21100.00000000001,899.9999999999891,0.0,0.19999999999999757,0.0,0.19999999999999757,0.09999999999999756,0.0,0.09999999999999756,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19746.36,0.0,1746.36,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.232005567424206,26.188909970265126,0.2633124280789679,0.27493077186492826,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 13:45:00,1591,peakcap_r0p97_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,1343.64,1343.64,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,22000.0,20650.000000000015,1349.9999999999854,0.0,0.29999999999999677,0.0,0.29999999999999677,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19746.36,0.0,1746.36,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.188909970265126,26.151498769728402,0.27493077186492826,0.29241830647899564,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 14:00:00,1592,peakcap_r0p97_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,532.74,532.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,21206.666666667366,20306.66666666738,899.9999999999854,0.0,0.19999999999999676,0.0,0.19999999999999676,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9639393939394257,7.092435775664119,2990.040000000088,2990.040000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.151498769728402,26.118986446376464,0.29241830647899564,0.30402209732575597,20990.04000000009,1.1661133333333382,False,0,0,1
2025-07-17 14:15:00,1593,peakcap_r0p97_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,532.74,532.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,21206.666666667366,20756.666666667377,449.9999999999891,0.0,0.09999999999999758,0.0,0.09999999999999758,0.09999999999999919,0.0,0.09999999999999919,0.1,2,14000.0,22000.0,0.9639393939394257,7.092435775664119,2990.040000000088,2990.040000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.118986446376464,26.085432849247546,0.30402209732575597,0.30974508627709296,20990.04000000009,1.1661133333333382,False,0,0,1
2025-07-17 14:30:00,1594,peakcap_r0p97_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,532.74,532.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,21206.666666667366,21206.666666667366,0.0,0.0,0.0,0.0,0.0,0.09999999999999758,0.0,0.09999999999999758,0.1,2,14000.0,22000.0,0.9639393939394257,7.092435775664119,2990.040000000088,2990.040000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.085432849247546,26.0508720304831,0.30974508627709296,0.30959021373395446,20990.04000000009,1.1661133333333382,False,0,0,1
2025-07-17 14:45:00,1595,peakcap_r0p97_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,532.74,532.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,21206.666666667366,20756.666666667366,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9639393939394257,7.092435775664119,2990.040000000088,2990.040000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.0508720304831,26.02207851970011,0.30959021373395446,0.31531041862708753,20990.04000000009,1.1661133333333382,False,0,0,1
2025-07-17 15:00:00,1596,peakcap_r0p97_eta20_mpc_tes,mpc,33.0,29.0,18000.0,401.04,401.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,20161.428571429264,20161.428571429264,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9164285714286029,7.053544564827364,2858.3400000000875,2858.3400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.02207851970011,26.000118613741076,0.31531041862708753,0.315152763417774,20858.340000000087,1.1587966666666716,False,0,0,1
2025-07-17 15:15:00,1597,peakcap_r0p97_eta20_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,401.04,401.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,20161.428571429264,20161.428571429264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9164285714286029,7.053544564827364,2858.3400000000875,2858.3400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.000118613741076,25.980489587864582,0.315152763417774,0.3149951870360651,20858.340000000087,1.1587966666666716,False,0,0,1
2025-07-17 15:30:00,1598,peakcap_r0p97_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,401.04,401.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,20161.428571429264,20161.428571429264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9164285714286029,7.053544564827364,2858.3400000000875,2858.3400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.980489587864582,25.96316887863455,0.3149951870360651,0.3148376894425471,20858.340000000087,1.1587966666666716,False,0,0,1
2025-07-17 15:45:00,1599,peakcap_r0p97_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,401.04,401.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,20161.42857142926,20161.42857142926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9164285714286027,7.053544564827362,2858.3400000000875,2858.3400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.96316887863455,25.948124637774555,0.3148376894425471,0.31468027059782583,20858.340000000087,1.1587966666666716,False,0,0,1
2025-07-17 16:00:00,1600,peakcap_r0p97_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,510.42,510.42,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,21029.523809524482,21029.523809524482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9558874458874764,7.086087572117275,2967.720000000085,2967.720000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.948124637774555,25.92880515088785,0.31468027059782583,0.31452293046252694,20967.720000000085,1.164873333333338,False,0,0,1
2025-07-17 16:15:00,1601,peakcap_r0p97_eta20_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,510.42,510.42,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,21029.523809524482,21029.523809524482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9558874458874764,7.086087572117275,2967.720000000085,2967.720000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.92880515088785,25.91170777529665,0.31452293046252694,0.3143656689972957,20967.720000000085,1.164873333333338,False,0,0,1
2025-07-17 16:30:00,1602,peakcap_r0p97_eta20_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,510.42,510.42,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,21029.523809524482,21029.52380952448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9558874458874764,7.086087572117275,2967.720000000085,2967.720000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.91170777529665,25.896773556331496,0.3143656689972957,0.31420848616279706,20967.720000000085,1.164873333333338,False,0,0,1
2025-07-17 16:45:00,1603,peakcap_r0p97_eta20_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,510.42,510.42,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,21029.523809524482,21029.523809524482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9558874458874764,7.086087572117275,2967.720000000085,2967.720000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.896773556331496,25.883935019800585,0.31420848616279706,0.31405138191971566,20967.720000000085,1.164873333333338,False,0,0,1
2025-07-17 17:00:00,1604,peakcap_r0p97_eta20_mpc_tes,mpc,36.0,32.0,18000.0,224.82,224.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,18762.85714285783,18762.85714285783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8528571428571741,6.995532318784106,2682.1200000000863,2682.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.883935019800585,25.89011645674277,0.31405138191971566,0.31389435622875583,20682.120000000086,1.1490066666666714,False,0,0,1
2025-07-17 17:15:00,1605,peakcap_r0p97_eta20_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,224.82,224.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,18762.85714285783,18762.85714285783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8528571428571741,6.995532318784106,2682.1200000000863,2682.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.89011645674277,25.89813861846657,0.31389435622875583,0.31373740905064146,20682.120000000086,1.1490066666666714,False,0,0,1
2025-07-17 17:30:00,1606,peakcap_r0p97_eta20_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,224.82,224.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,18762.85714285783,18762.85714285783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8528571428571741,6.995532318784106,2682.1200000000863,2682.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.30000000084,20457.30000000014,0.0,0,,0.0,0.0,,0.0,0.5,25.89813861846657,25.907910858395308,0.31373740905064146,0.31358054034611615,20682.120000000086,1.1490066666666714,False,0,0,1
2025-07-17 17:45:00,1607,peakcap_r0p97_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,224.82,224.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,18762.85714285783,18762.85714285783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8528571428571741,6.995532318784106,2682.1200000000863,2682.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.30000000084,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,25.907910858395308,25.919335352505026,0.31358054034611615,0.3134237500759431,20682.120000000086,1.1490066666666714,False,0,0,1
2025-07-17 18:00:00,1608,peakcap_r0p97_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,48.06,48.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,17360.000000000695,17360.000000000695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7890909090909407,6.929143915445319,2505.360000000088,2505.360000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.300000000287,0.0,0,,0.0,0.0,,0.0,0.5,25.919335352505026,25.942828945012227,0.3134237500759431,0.3132670382009051,20505.360000000088,1.1391866666666715,False,0,0,1
2025-07-17 18:15:00,1609,peakcap_r0p97_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,48.06,48.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17360.0000000007,17360.0000000007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7890909090909408,6.929143915445321,2505.360000000088,2505.360000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.942828945012227,25.967700125698943,0.3132670382009051,0.3131104046818047,20505.360000000088,1.1391866666666715,False,0,0,1
2025-07-17 18:30:00,1610,peakcap_r0p97_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,48.06,48.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,19077.94,0.0,1077.94,0.0,20457.30000000084,20457.30000000022,0.0,0,,0.0,0.0,,0.0,0.5,25.967700125698943,26.064032487726717,0.3131104046818047,0.3129538494794638,19126.0,1.0625555555555555,False,1,0,0
2025-07-17 18:45:00,1611,peakcap_r0p97_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,48.06,48.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,19077.94,0.0,1077.94,0.0,20457.30000000084,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.064032487726717,26.161109404398466,0.3129538494794638,0.3127973725547241,19126.0,1.0625555555555555,False,1,0,0
2025-07-17 19:00:00,1612,peakcap_r0p97_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,7984.196013508482,7984.196013508482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9980245016885603,7.103322269508612,1124.0086977020692,1124.0086977020692,19124.00869770207,0.0,1124.0086977020692,0.0,20457.30000000084,20457.300000000236,0.0,0,,0.0,0.0,,0.0,0.5,26.161109404398466,26.258925051275135,0.3127973725547241,0.31264097386844675,19124.00869770207,1.062444927650115,False,1,0,0
2025-07-17 19:15:00,1613,peakcap_r0p97_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,7999.999999999784,7999.999999999784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.999999999999973,7.10479573712255,1125.999999999971,1125.999999999971,19125.99999999997,0.0,1125.999999999971,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.258925051275135,26.35711305288844,0.31264097386844675,0.31248465338151254,19125.99999999997,1.062555555555554,False,1,0,0
2025-07-17 19:30:00,1614,peakcap_r0p97_eta20_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,7999.999999999894,7999.999999999894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999999867,7.104795737122555,1125.9999999999854,1125.9999999999854,19125.999999999985,0.0,1125.9999999999854,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.35711305288844,26.4556602261882,0.31248465338151254,0.3123284110548218,19125.999999999985,1.0625555555555548,False,1,0,0
2025-07-17 19:45:00,1615,peakcap_r0p97_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.57142857016,16978.57142857016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467531891,6.909441838021923,2457.299999999839,2457.299999999839,20457.29999999984,0.0,2457.299999999839,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.455660226188197,26.487091743572076,0.3123284110548218,0.3121722468492944,20457.29999999984,1.1365166666666577,False,0,0,1
2025-07-17 20:00:00,1616,peakcap_r0p97_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.57142857456,16978.57142857456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533891,6.909441838022149,2457.300000000396,2457.300000000396,20457.300000000396,0.0,2457.300000000396,0.0,20457.30000000084,20457.300000000396,3.092281986027956e-10,0,,0.0,0.0,,0.0,0.5,26.487091743572076,26.51898756343743,0.3121722468492944,0.3120161607258698,20457.300000000396,1.1365166666666886,False,0,0,1
2025-07-17 20:15:00,1617,peakcap_r0p97_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428571187,16978.571428571187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532358,6.909441838021973,2457.29999999997,2457.29999999997,20457.29999999997,0.0,2457.29999999997,0.0,20457.30000000084,20457.300000000156,0.0,0,,0.0,0.0,,0.0,0.5,26.51898756343743,26.55120547589242,0.3120161607258698,0.31186015264550687,20457.29999999997,1.136516666666665,False,0,0,1
2025-07-17 20:30:00,1618,peakcap_r0p97_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000002044,0.0,0,,0.0,0.0,,0.0,0.5,26.55120547589242,26.5836019234476,0.31186015264550687,0.3117042225691841,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 20:45:00,1619,peakcap_r0p97_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428571206,16978.571428571206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532366,6.90944183802197,2457.299999999974,2457.299999999974,20457.299999999974,0.0,2457.299999999974,0.0,20457.30000000084,20457.300000033185,0.0,0,,0.0,0.0,,0.0,0.5,26.5836019234476,26.61603261557322,0.3117042225691841,0.31154837045789957,20457.299999999974,1.1365166666666653,False,0,0,1
2025-07-17 21:00:00,1620,peakcap_r0p97_eta20_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.571428569994,16978.571428569994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467531816,6.909441838021906,2457.299999999821,2457.299999999821,20457.29999999982,0.0,2457.299999999821,0.0,20457.30000000084,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.61603261557322,26.648353146396346,0.31154837045789957,0.31139259627267063,20457.29999999982,1.1365166666666566,False,0,0,1
2025-07-17 21:15:00,1621,peakcap_r0p97_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428574414,16978.571428574414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533824,6.9094418380221505,2457.300000000374,2457.300000000374,20457.300000000374,0.0,2457.300000000374,0.0,20457.30000000084,20457.300000000374,2.874003257602453e-10,0,,0.0,0.0,,0.0,0.5,26.648353146396346,26.680419612892862,0.31139259627267063,0.3112368999745343,20457.300000000374,1.1365166666666875,False,0,0,1
2025-07-17 21:30:00,1622,peakcap_r0p97_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.680419612892862,26.71208923092741,0.3112368999745343,0.31108128152454706,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 21:45:00,1623,peakcap_r0p97_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.71208923092741,26.743220946502763,0.31108128152454706,0.31092574088378483,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 22:00:00,1624,peakcap_r0p97_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.57142857212,16978.57142857212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532782,6.909441838022024,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000112,0.0,0,,0.0,0.0,,0.0,0.5,26.743220946502763,26.77367603960165,0.31092574088378483,0.31077027801334295,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 22:15:00,1625,peakcap_r0p97_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.77367603960165,26.80331871803506,0.31077027801334295,0.3106148928743363,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 22:30:00,1626,peakcap_r0p97_eta20_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.80331871803506,26.83201669875408,0.3106148928743363,0.31045958542789914,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 22:45:00,1627,peakcap_r0p97_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.83201669875408,26.859641774136026,0.31045958542789914,0.3103043556351852,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 23:00:00,1628,peakcap_r0p97_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.859641774136026,26.886070360819943,0.3103043556351852,0.31014920345736763,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 23:15:00,1629,peakcap_r0p97_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.57142857212,16978.57142857212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532782,6.909441838022024,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000538,0.0,0,,0.0,0.0,,0.0,0.5,26.886070360819943,26.91118402874125,0.31014920345736763,0.309994128855639,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 23:30:00,1630,peakcap_r0p97_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.91118402874125,26.934870008100116,0.309994128855639,0.3098391317912112,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 23:45:00,1631,peakcap_r0p97_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.934870008100116,26.957021672092676,0.3098391317912112,0.3096842122253156,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 00:00:00,1632,peakcap_r0p97_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,276.263175494485,0.0,0.06139181677655222,-0.06139181677655222,0.0,0.06139181677655222,0.06139181677655222,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.957021672092676,26.9754670195217,0.3096842122253156,0.305358730392535,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 00:15:00,1633,peakcap_r0p97_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,726.2631754945438,0.0,0.1613918167765653,-0.1613918167765653,0.0,0.10000000000001308,0.10000000000001308,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.9754670195217,26.988821679266017,0.305358730392535,0.2942419330398004,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 00:30:00,1634,peakcap_r0p97_eta20_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,1176.2631754942427,0.0,0.26139181677649836,-0.26139181677649836,0.0,0.09999999999993306,0.09999999999993306,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.988821679266017,26.997018996018696,0.2942419330398004,0.27633721582487714,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 00:45:00,1635,peakcap_r0p97_eta20_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,1626.2631754942427,0.0,0.36139181677649834,-0.36139181677649834,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.997018996018696,27.000000000000007,0.27633721582487714,0.25164797270769174,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 01:00:00,1636,peakcap_r0p97_eta20_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,1771.4285714288349,0.0,0.3936507936508522,-0.3936507936508522,0.0,0.03225897687435386,0.03225897687435386,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000007,27.0,0.25164797270769174,0.2247795676309267,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 01:15:00,1637,peakcap_r0p97_eta20_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,1511.727677413155,0.0,0.33593948386959005,-0.33593948386959005,0.0,0.057711309781262154,0.057711309781262154,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2247795676309267,0.20184520204075324,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 01:30:00,1638,peakcap_r0p97_eta20_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,1243.5040170707214,0.0,0.27633422601571583,-0.27633422601571583,0.0,0.059605257853874216,0.059605257853874216,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.20184520204075324,0.18297157386801302,20457.300000000087,1.1365166666666715,False,0,0,1
