timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-18 21:30:00,1718,peakcap_r0p97_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428570747,16978.571428570747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532158,6.909441838021947,2457.2999999999156,2457.2999999999156,20457.299999999916,0.0,2457.2999999999156,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.667904908191034,26.699644921439543,0.2876462514160999,0.28750242829039185,20457.299999999916,1.136516666666662,False,0,0,1
2025-07-18 21:45:00,1719,peakcap_r0p97_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.57142857212,16978.57142857212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532782,6.909441838022024,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.699644921439543,26.730846636255762,0.28750242829039185,0.2873586770762467,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 22:00:00,1720,peakcap_r0p97_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.730846636255762,26.761371334849787,0.2873586770762467,0.2872149977377086,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 22:15:00,1721,peakcap_r0p97_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.761371334849787,26.791083227247427,0.2872149977377086,0.28707139023883976,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 22:30:00,1722,peakcap_r0p97_eta20_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.791083227247427,26.819850032602126,0.28707139023883976,0.2869278545437204,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 22:45:00,1723,peakcap_r0p97_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.819850032602126,26.847543545481173,0.2869278545437204,0.28678439061644856,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 23:00:00,1724,peakcap_r0p97_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.30000000012,0.0,0,,0.0,0.0,,0.0,0.5,26.847543545481173,26.874040184701272,0.28678439061644856,0.2866409984211403,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 23:15:00,1725,peakcap_r0p97_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.57142857212,16978.57142857212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532782,6.909441838022024,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000214,0.0,0,,0.0,0.0,,0.0,0.5,26.874040184701272,26.899221522363245,0.2866409984211403,0.28649767792192976,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 23:30:00,1726,peakcap_r0p97_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.899221522363245,26.922974790820486,0.28649767792192976,0.2863544290829688,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 23:45:00,1727,peakcap_r0p97_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.922974790820486,26.945193365410244,0.2863544290829688,0.28621125186842733,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 00:00:00,1728,peakcap_r0p97_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.945193365410244,26.965777220880568,0.28621125186842733,0.2860681462424931,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 00:15:00,1729,peakcap_r0p97_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,330.94448588139755,0.0,0.07354321908475502,-0.07354321908475502,0.0,0.07354321908475502,0.07354321908475502,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.965777220880568,26.982151275914344,0.2860681462424931,0.2809289695685054,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 00:30:00,1730,peakcap_r0p97_eta20_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,780.9444858813974,0.0,0.17354321908475498,-0.17354321908475498,0.0,0.09999999999999996,0.09999999999999996,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.982151275914344,26.99335100385797,0.2809289695685054,0.2689988842219851,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 00:45:00,1731,peakcap_r0p97_eta20_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,1230.9444858813974,0.0,0.273543219084755,-0.273543219084755,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.30000000024,0.0,0,,0.0,0.0,,0.0,0.5,26.99335100385797,26.999317530467284,0.2689988842219851,0.2502812856572685,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 01:00:00,1732,peakcap_r0p97_eta20_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,1680.9444858819302,0.0,0.37354321908487337,-0.37354321908487337,0.0,0.10000000000011838,0.10000000000011838,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.30000000035,0.0,0,,0.0,0.0,,0.0,0.5,26.999317530467284,27.0,0.2502812856572685,0.22477956763095658,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 01:15:00,1733,peakcap_r0p97_eta20_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,1511.7276774131537,0.0,0.3359394838695897,-0.3359394838695897,0.0,0.03760373521528365,0.03760373521528365,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.22477956763095658,0.2018452020407831,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 01:30:00,1734,peakcap_r0p97_eta20_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,1243.5040170707216,0.0,0.2763342260157159,-0.2763342260157159,0.0,0.05960525785387383,0.05960525785387383,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000243,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2018452020407831,0.18297157386804289,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 01:45:00,1735,peakcap_r0p97_eta20_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,967.9061652919615,0.0,0.21509025895376924,-0.21509025895376924,0.0,0.06124396706194665,0.06124396706194665,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.18297157386804289,0.1682679780978365,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 02:00:00,1736,peakcap_r0p97_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,686.1142743893415,0.0,0.152469838753187,-0.152469838753187,0.0,0.06262042020058223,0.06262042020058223,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000192,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1682679780978365,0.15782583875870695,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 02:15:00,1737,peakcap_r0p97_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,399.3350205004798,0.0,0.08874111566677328,-0.08874111566677328,0.0,0.06372872308641372,0.06372872308641372,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15782583875870695,0.15171831743805225,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 02:30:00,1738,peakcap_r0p97_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,108.79643641810526,0.0,0.024176985870690056,-0.024176985870690056,0.0,0.06456412979608322,0.06456412979608322,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15171831743805225,0.1500000000000744,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 02:45:00,1739,peakcap_r0p97_eta20_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16883.04547420677,95.52595436534303,0.0,0.021227989858965117,0.0,0.021227989858965117,0.021227989858965117,0.024176985870690056,0.04540497572965517,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.999334514554967,0.1500000000000744,0.15117214440428858,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 03:00:00,1740,peakcap_r0p97_eta20_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16883.045474207265,95.52595436484998,0.0,0.021227989858855552,0.0,0.021227989858855552,1.0956513474269514e-13,0.0,1.0956513474269514e-13,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000167,0.0,0,,0.0,0.0,,0.0,0.5,26.999334514554963,26.996465416854036,0.15117214440428858,0.1523437027362942,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 03:15:00,1741,peakcap_r0p97_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.021227989858855552,0.0,0.021227989858855552,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.996465416854036,26.990688657558426,0.1523437027362942,0.15226753088492606,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 03:30:00,1742,peakcap_r0p97_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16819.416839231355,159.15458934075977,0.0,0.03536768652016884,0.0,0.03536768652016884,0.03536768652016884,0.0,0.03536768652016884,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.3000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.990688657558426,26.983940148577997,0.15226753088492606,0.15426924870254352,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 03:45:00,1743,peakcap_r0p97_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.03536768652016884,0.0,0.03536768652016884,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.983940148577997,26.97385690115991,0.15426924870254352,0.15419211407819225,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 04:00:00,1744,peakcap_r0p97_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.97385690115991,26.96167952760438,0.15419211407819225,0.15411501802115316,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 04:15:00,1745,peakcap_r0p97_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.96167952760438,26.947457212593335,0.15411501802115316,0.15403796051214258,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 04:30:00,1746,peakcap_r0p97_eta20_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.947457212593335,26.931247914215884,0.15403796051214258,0.15396094153188652,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 04:45:00,1747,peakcap_r0p97_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.931247914215884,26.913118115689237,0.15396094153188652,0.1538839610611206,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 05:00:00,1748,peakcap_r0p97_eta20_mpc_tes,mpc,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.913118115689237,26.893142540574193,0.1538839610611206,0.15380701908059005,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 05:15:00,1749,peakcap_r0p97_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.893142540574193,26.87140383270476,0.15380701908059005,0.15373011557104976,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 05:30:00,1750,peakcap_r0p97_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.30000000018,0.0,0,,0.0,0.0,,0.0,0.5,26.87140383270476,26.84799220220246,0.15373011557104976,0.15365325051326426,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 05:45:00,1751,peakcap_r0p97_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.84799220220246,26.82300503909115,0.15365325051326426,0.15357642388800763,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 06:00:00,1752,peakcap_r0p97_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,117.66,117.66,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,17912.38095238176,17912.38095238176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.814199134199171,6.956372507682074,2574.9600000001046,2574.9600000001046,20457.300000000105,0.0,2457.300000000105,0.0,20457.30000000084,20457.30000000078,1.8189894035458565e-11,0,,0.0,0.0,,0.0,0.5,26.82300503909115,26.789542924738356,0.15357642388800763,0.15349963567606364,20574.960000000105,1.1430533333333392,False,0,0,1
2025-07-19 06:15:00,1753,peakcap_r0p97_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,117.66,117.66,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,17912.380952381638,17912.380952381638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8141991341991653,6.956372507682075,2574.9600000000864,2574.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.30000001927,0.0,0,,0.0,0.0,,0.0,0.5,26.789542924738353,26.754759295141422,0.15349963567606364,0.1534228858582256,20574.960000000086,1.1430533333333381,False,0,0,1
2025-07-19 06:30:00,1754,peakcap_r0p97_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,117.66,117.66,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,17912.380952381638,17912.380952381638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8141991341991653,6.956372507682075,2574.9600000000864,2574.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.754759295141422,26.71877024172856,0.1534228858582256,0.1533461744152965,20574.960000000086,1.1430533333333381,False,0,0,1
2025-07-19 06:45:00,1755,peakcap_r0p97_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,117.66,117.66,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,17912.380952381638,17900.96543905661,11.415513325029623,0.0,0.002536780738895472,0.0,0.002536780738895472,0.002536780738895472,0.0,0.002536780738895472,0.1,2,14000.0,22000.0,0.8141991341991653,6.956372507682075,2574.9600000000864,2574.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.71877024172856,26.681782818910705,0.1533461744152965,0.15341853719649898,20574.960000000086,1.1430533333333381,False,0,0,1
2025-07-19 07:00:00,1756,peakcap_r0p97_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,481.8,481.8,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,20802.380952381634,20790.965439056607,11.415513325029623,0.0,0.002536780738895472,0.0,0.002536780738895472,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9455627705628016,7.077806455166897,2939.100000000086,2939.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.681782818910705,26.622162192383684,0.15341853719649898,0.15349086379631086,20939.100000000086,1.163283333333338,False,0,0,1
2025-07-19 07:15:00,1757,peakcap_r0p97_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,481.8,481.8,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,20802.380952381634,20790.965439056607,11.415513325029625,0.0,0.0025367807388954723,0.0,0.0025367807388954723,4.336808689942018e-19,0.0,4.336808689942018e-19,0.1,2,14000.0,22000.0,0.9455627705628016,7.077806455166897,2939.100000000086,2939.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000084,20457.30000000025,0.0,0,,0.0,0.0,,0.0,0.5,26.622162192383684,26.56183583423187,0.15349086379631086,0.15356315423282282,20939.100000000086,1.163283333333338,False,0,0,1
2025-07-19 07:30:00,1758,peakcap_r0p97_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,481.8,481.8,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,20802.380952381634,20796.155635958377,6.22531642325588,0.0,0.001383403649612418,0.0,0.001383403649612418,0.0011533770892830544,0.0,0.0011533770892830544,0.1,2,14000.0,22000.0,0.9455627705628016,7.077806455166897,2939.100000000086,2939.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.56183583423187,26.500898406172375,0.15356315423282282,0.15356764762012115,20939.100000000086,1.163283333333338,False,0,0,1
2025-07-19 07:45:00,1759,peakcap_r0p97_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,481.8,481.8,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,20802.380952381634,20796.49963821749,5.881314164143197,0.0,0.0013069587031429328,0.0,0.0013069587031429328,7.64449464694852e-05,0.0,7.64449464694852e-05,0.1,2,14000.0,22000.0,0.9455627705628016,7.077806455166897,2939.100000000086,2939.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.500898406172375,26.439523213480566,0.15356764762012115,0.15356764762012076,20939.100000000086,1.163283333333338,False,0,0,1
2025-07-19 08:00:00,1760,peakcap_r0p97_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,595.08,595.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0013069587031429328,0.0,0.0013069587031429328,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17404.92,0.0,0.0,595.08,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.439523213480562,26.53382589876748,0.15356764762012076,0.15349086379631072,18000.0,1.0,False,0,0,0
2025-07-19 08:15:00,1761,peakcap_r0p97_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,595.08,595.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17404.92,0.0,0.0,595.08,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.53382589876748,26.627096624873303,0.15349086379631072,0.15341411836441257,18000.0,1.0,False,0,0,0
2025-07-19 08:30:00,1762,peakcap_r0p97_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,595.08,595.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17404.92,0.0,0.0,595.08,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.627096624873303,26.719482942287026,0.15341411836441257,0.15333741130523038,18000.0,1.0,False,0,0,0
2025-07-19 08:45:00,1763,peakcap_r0p97_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,595.08,595.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17404.92,0.0,0.0,595.08,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.719482942287026,26.81113311207736,0.15333741130523038,0.15326074259957778,18000.0,1.0,False,0,0,0
2025-07-19 09:00:00,1764,peakcap_r0p97_eta20_mpc_tes,mpc,27.0,23.0,18000.0,618.78,618.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17381.22,0.0,0.0,618.78,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.81113311207736,26.902195488321926,0.15326074259957778,0.153184112228278,18000.0,1.0,False,0,0,0
2025-07-19 09:15:00,1765,peakcap_r0p97_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,618.78,618.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17381.22,0.0,0.0,618.78,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.902195488321926,26.992817900040812,0.153184112228278,0.15310752017216386,18000.0,1.0,False,0,0,0
2025-07-19 09:30:00,1766,peakcap_r0p97_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,618.78,618.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,16500.0,16479.451391328897,20.54860867110378,0.0,0.004566357482467506,0.0,0.004566357482467506,0.004566357482467506,0.0,0.004566357482467506,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19778.22,0.0,1778.22,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.992817900040812,26.959551149846753,0.15310752017216386,0.15329923991417274,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 09:45:00,1767,peakcap_r0p97_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,618.78,618.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,21889.523809524486,21418.975200853387,470.5486086711038,0.0,0.10456635748246751,0.0,0.10456635748246751,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9949783549783857,7.116045034434696,3076.0800000000854,3076.0800000000854,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.959551149846753,26.889784857408856,0.15329923991417274,0.15936586379631063,21076.080000000085,1.170893333333338,False,0,0,1
2025-07-19 10:00:00,1768,peakcap_r0p97_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,501.12,501.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,18282.75959045925,17812.210981788587,470.54860867066236,0.0,0.10456635748236941,0.0,0.10456635748236941,9.81020820134404e-14,0.0,9.81020820134404e-14,0.1,2,14000.0,22000.0,0.8310345268390568,6.973819940906964,2621.627708397864,2621.627708397864,20120.507708397865,0.0,2120.507708397864,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.889784857408856,26.84796323858526,0.15936586379631063,0.1654294543665017,20621.627708397864,1.1456459837998814,False,0,0,1
2025-07-19 10:15:00,1769,peakcap_r0p97_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,501.12,501.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,20955.714285714963,20035.1656770443,920.5486086706624,0.0,0.20456635748236943,0.0,0.20456635748236943,0.10000000000000002,0.0,0.10000000000000002,0.1,2,14000.0,22000.0,0.9525324675324983,7.0834142162757,2958.4200000000856,2958.4200000000856,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.84796323858526,26.790345810919927,0.1654294543665017,0.17736501314140765,20958.420000000086,1.1643566666666714,False,0,0,1
2025-07-19 10:30:00,1770,peakcap_r0p97_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,501.12,501.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,20955.714285714963,19585.165677044304,1370.5486086706587,0.0,0.3045663574823686,0.0,0.3045663574823686,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,0.9525324675324983,7.0834142162757,2958.4200000000856,2958.4200000000856,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.790345810919924,26.73720543893341,0.17736501314140765,0.19516960413692613,20958.420000000086,1.1643566666666714,False,0,0,1
2025-07-19 10:45:00,1771,peakcap_r0p97_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,501.12,501.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,20955.714285714963,19135.165677044304,1820.5486086706587,0.0,0.40456635748236863,0.0,0.40456635748236863,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,0.9525324675324983,7.0834142162757,2958.4200000000856,2958.4200000000856,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.73720543893341,26.688650460734852,0.19516960413692613,0.21884029283694684,20958.420000000086,1.1643566666666714,False,0,0,1
2025-07-19 11:00:00,1772,peakcap_r0p97_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,471.9,471.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,20723.80952381022,18453.260915139566,2270.548608670655,0.0,0.5045663574823678,0.0,0.5045663574823678,0.09999999999999915,0.0,0.09999999999999915,0.1,2,14000.0,22000.0,0.9419913419913737,7.074904248193909,2929.200000000088,2929.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.688650460734852,26.64652398765195,0.21884029283694684,0.2483741461926175,20929.200000000088,1.1627333333333383,False,0,0,1
2025-07-19 11:15:00,1773,peakcap_r0p97_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,471.9,471.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,20723.80952381022,18903.260915139566,1820.548608670655,0.0,0.4045663574823678,0.0,0.4045663574823678,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.9419913419913737,7.074904248193909,2929.200000000088,2929.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.64652398765195,26.60242573394265,0.2483741461926175,0.2720182326216103,20929.200000000088,1.1627333333333383,False,0,0,1
2025-07-19 11:30:00,1774,peakcap_r0p97_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,471.9,471.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,20723.80952381022,18453.260915139566,2270.548608670655,0.0,0.5045663574823678,0.0,0.5045663574823678,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.9419913419913737,7.074904248193909,2929.200000000088,2929.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.60242573394265,26.563236957090847,0.2720182326216103,0.3015254970073886,20929.200000000088,1.1627333333333383,False,0,0,1
2025-07-19 11:45:00,1775,peakcap_r0p97_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,471.9,471.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,20723.80952381022,18903.260915139566,1820.548608670655,0.0,0.4045663574823678,0.0,0.4045663574823678,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.9419913419913737,7.074904248193909,2929.200000000088,2929.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.563236957090847,26.52229469884125,0.3015254970073886,0.32514300776097405,20929.200000000088,1.1627333333333383,False,0,0,1
2025-07-19 12:00:00,1776,peakcap_r0p97_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,574.86,574.86,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,21540.952380953073,19740.952380953076,1799.9999999999964,0.0,0.3999999999999992,0.0,0.3999999999999992,0.00456635748236861,0.0,0.00456635748236861,0.1,2,14000.0,22000.0,0.9791341991342306,7.104160855941789,3032.160000000087,3032.160000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.52229469884125,26.476809794438076,0.32514300776097405,0.3484804362570935,21032.160000000087,1.1684533333333382,False,0,0,1
2025-07-19 12:15:00,1777,peakcap_r0p97_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,574.86,574.86,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,21540.952380953073,20190.95238095308,1349.9999999999927,0.0,0.2999999999999984,0.0,0.2999999999999984,0.10000000000000081,0.0,0.10000000000000081,0.1,2,14000.0,22000.0,0.9791341991342306,7.104160855941789,3032.160000000087,3032.160000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.476809794438072,26.429817675227586,0.3484804362570935,0.3659311960389649,21032.160000000087,1.1684533333333382,False,0,0,1
2025-07-19 12:30:00,1778,peakcap_r0p97_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,574.86,574.86,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,21540.952380953073,20190.952380953073,1350.0,0.0,0.3,0.0,0.3,1.609823385706477e-15,0.0,1.609823385706477e-15,0.1,2,14000.0,22000.0,0.9791341991342306,7.104160855941789,3032.160000000087,3032.160000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.429817675227586,26.38479710971824,0.3659311960389649,0.38337323044094546,21032.160000000087,1.1684533333333382,False,0,0,1
2025-07-19 12:45:00,1779,peakcap_r0p97_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,574.86,574.86,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,21540.952380953073,20640.952380953073,900.0,0.0,0.2,0.0,0.2,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.9791341991342306,7.104160855941789,3032.160000000087,3032.160000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.38479710971824,26.338449987754515,0.38337323044094546,0.394931543825725,21032.160000000087,1.1684533333333382,False,0,0,1
2025-07-19 13:00:00,1780,peakcap_r0p97_eta20_mpc_tes,mpc,30.0,26.0,18000.0,323.88,323.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,19549.047619048313,19099.047619048317,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,0.10000000000000082,0.0,0.10000000000000082,0.1,2,14000.0,22000.0,0.8885930735931051,7.02904796490975,2781.1800000000876,2781.1800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.338449987754515,26.305803349430533,0.394931543825725,0.40060907805381213,20781.180000000088,1.1545100000000048,False,0,0,1
2025-07-19 13:15:00,1781,peakcap_r0p97_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,323.88,323.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,19549.047619048313,19549.04761904833,0.0,0.0,0.0,0.0,0.0,0.09999999999999919,0.0,0.09999999999999919,0.1,2,14000.0,22000.0,0.8885930735931051,7.02904796490975,2781.1800000000876,2781.1800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.305803349430533,26.271913105152237,0.40060907805381213,0.40040877351478504,20781.180000000088,1.1545100000000048,False,0,0,1
2025-07-19 13:30:00,1782,peakcap_r0p97_eta20_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,323.88,323.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,19549.047619048313,19549.047619048313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8885930735931051,7.02904796490975,2781.1800000000876,2781.1800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.271913105152237,26.240225170950573,0.40040877351478527,0.4002085691280279,20781.180000000088,1.1545100000000048,False,0,0,1
2025-07-19 13:45:00,1783,peakcap_r0p97_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,323.88,323.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,19549.047619048313,19549.047619048313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8885930735931051,7.02904796490975,2781.1800000000876,2781.1800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.30000000084,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.240225170950573,26.210782465267133,0.4002085691280279,0.40000846484346386,20781.180000000088,1.1545100000000048,False,0,0,1
2025-07-19 14:00:00,1784,peakcap_r0p97_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,1244.52,1244.52,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19845.48,0.0,1845.48,0.0,20457.30000000084,20457.30000000012,0.0,0,,0.0,0.0,,0.0,0.5,26.210782465267133,26.168611671127792,0.40000846484346386,0.40568346061104216,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 14:15:00,1785,peakcap_r0p97_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,1244.52,1244.52,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19845.48,0.0,1845.48,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.168611671127792,26.125453932109654,0.40568346061104216,0.40548061888073667,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 14:30:00,1786,peakcap_r0p97_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,1244.52,1244.52,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19845.48,0.0,1845.48,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.125453932109654,26.08471799475411,0.40548061888073667,0.4052778785712963,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 14:45:00,1787,peakcap_r0p97_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,1244.52,1244.52,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19845.48,0.0,1845.48,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.08471799475411,26.046409100422103,0.4052778785712963,0.4050752396320107,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 15:00:00,1788,peakcap_r0p97_eta20_mpc_tes,mpc,33.0,29.0,18000.0,684.78,684.78,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20405.22,0.0,2405.2200000000003,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.046409100422103,26.01052304923223,0.4050752396320107,0.4048727020121947,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 15:15:00,1789,peakcap_r0p97_eta20_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,684.78,684.78,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20405.22,0.0,2405.2200000000003,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.01052304923223,25.977046212691818,0.4048727020121947,0.40467026566118863,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 15:30:00,1790,peakcap_r0p97_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,684.78,684.78,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20405.22,0.0,2405.2200000000003,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.977046212691814,25.94595558673285,0.40467026566118863,0.40446793052835806,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 15:45:00,1791,peakcap_r0p97_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,684.78,684.78,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20405.22,0.0,2405.2200000000003,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.94595558673285,25.917218884925525,0.40446793052835806,0.4042656965630939,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 16:00:00,1792,peakcap_r0p97_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,240.9,240.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,18890.476190476886,18890.476190476886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8586580086580402,7.001140089865936,2698.200000000088,2698.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.917218884925525,25.914116100041454,0.4042656965630939,0.4040635637148124,20698.200000000088,1.1499000000000048,False,0,0,1
2025-07-19 16:15:00,1793,peakcap_r0p97_eta20_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,240.9,240.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,18890.47619047689,18890.47619047689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8586580086580404,7.001140089865937,2698.200000000088,2698.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.300000000327,0.0,0,,0.0,0.0,,0.0,0.5,25.914116100041454,25.913144207504125,0.4040635637148124,0.403861531932955,20698.200000000088,1.1499000000000048,False,0,0,1
