timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-20 11:45:00,1871,peakcap_r0p97_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,3284.28,3284.28,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,22000.0,21152.740630309232,847.2593696907679,0.0,0.18827985993128177,0.0,0.18827985993128177,0.08276755962927318,0.0,0.08276755962927318,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17805.72,0.0,0.0,194.27999999999838,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.582343820084173,26.524422987866465,0.2069364362339422,0.21789440978678803,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 12:00:00,1872,peakcap_r0p97_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,3131.7,3131.7,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,22000.0,20702.740630309236,1297.2593696907643,0.0,0.28827985993128097,0.0,0.28827985993128097,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17958.3,0.0,0.0,41.69999999999982,20457.30000000084,20457.300000000218,0.0,0,,0.0,0.0,,0.0,0.5,26.524422987866465,26.47171269996735,0.21789440978678803,0.23472190435285742,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 12:15:00,1873,peakcap_r0p97_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,3131.7,3131.7,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,22000.0,20252.74063030924,1747.2593696907606,0.0,0.38827985993128017,0.0,0.38827985993128017,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17958.3,0.0,0.0,41.69999999999982,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.471712699967348,26.424285840043087,0.23472190435285742,0.2574159851716437,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 12:30:00,1874,peakcap_r0p97_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,3131.7,3131.7,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,22000.0,19802.740630309243,2197.259369690757,0.0,0.4882798599312793,0.0,0.4882798599312793,0.09999999999999915,0.0,0.09999999999999915,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17958.3,0.0,0.0,41.69999999999982,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.424285840043087,26.38220797923648,0.2574159851716437,0.28597371895002055,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 12:45:00,1875,peakcap_r0p97_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,3131.7,3131.7,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,22000.0,20252.740630309243,1747.259369690757,0.0,0.38827985993127934,0.0,0.38827985993127934,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17958.3,0.0,0.0,41.69999999999982,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.38220797923648,26.338787009261548,0.28597371895002055,0.3086421738615082,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 13:00:00,1876,peakcap_r0p97_eta20_mpc_tes,mpc,30.0,26.0,18000.0,2796.06,2796.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,22000.0,20367.38467141538,1632.6153285846194,0.0,0.36280340635213765,0.0,0.36280340635213765,0.02547645357914169,0.0,0.02547645357914169,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18293.94,0.0,293.9400000000019,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.338787009261548,26.296625947298836,0.3086421738615082,0.32980255289776556,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 13:15:00,1877,peakcap_r0p97_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,2796.06,2796.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,22000.0,20817.38467141538,1182.6153285846194,0.0,0.26280340635213767,0.0,0.26280340635213767,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18293.94,0.0,293.9400000000019,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.296625947298836,26.253274798014772,0.32980255289776556,0.34507735174450477,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 13:30:00,1878,peakcap_r0p97_eta20_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,2796.06,2796.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,22000.0,21267.38467141538,732.6153285846194,0.0,0.16280340635213764,0.0,0.16280340635213764,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18293.94,0.0,293.9400000000019,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.253274798014772,26.208804176398,0.34507735174450477,0.35446951319182063,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 13:45:00,1879,peakcap_r0p97_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,2796.06,2796.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,22000.0,21717.38467141538,282.6153285846194,0.0,0.06280340635213764,0.0,0.06280340635213764,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18293.94,0.0,293.9400000000019,0.0,20457.30000000084,20457.300000000458,0.0,0,,0.0,0.0,,0.0,0.5,26.208804176398,26.163275685916165,0.35446951319182063,0.35798197855841285,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 14:00:00,1880,peakcap_r0p97_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,1631.7,1631.7,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.06280340635213764,0.0,0.06280340635213764,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19458.3,0.0,1458.3,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.163275685916165,26.117997117410678,0.35798197855841285,0.35780298756913365,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 14:15:00,1881,peakcap_r0p97_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,1631.7,1631.7,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19458.3,0.0,1458.3,0.0,20457.30000000084,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.117997117410678,26.075124085257197,0.35780298756913365,0.3576240860753491,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 14:30:00,1882,peakcap_r0p97_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,1631.7,1631.7,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19458.3,0.0,1458.3,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.075124085257197,26.0346712532902,0.3576240860753491,0.35744527403231147,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 14:45:00,1883,peakcap_r0p97_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,1631.7,1631.7,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19458.3,0.0,1458.3,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.0346712532902,25.996643871878927,0.35744527403231147,0.35726655139529534,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 15:00:00,1884,peakcap_r0p97_eta20_mpc_tes,mpc,33.0,29.0,18000.0,1001.22,1001.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20088.78,0.0,2088.7799999999997,0.0,20457.30000000084,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.996643871878927,25.96103775009961,0.35726655139529534,0.3570879181195977,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 15:15:00,1885,peakcap_r0p97_eta20_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,1001.22,1001.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20088.78,0.0,2088.7799999999997,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.96103775009961,25.92783926836682,0.3570879181195977,0.356909374160538,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 15:30:00,1886,peakcap_r0p97_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,1001.22,1001.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20088.78,0.0,2088.7799999999997,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.92783926836682,25.897025431469686,0.356909374160538,0.3567309194734577,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 15:45:00,1887,peakcap_r0p97_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,1001.22,1001.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20088.78,0.0,2088.7799999999997,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.897025431469686,25.868563961785714,0.3567309194734577,0.356552554013721,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 16:00:00,1888,peakcap_r0p97_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,822.9,822.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20267.1,0.0,2267.1,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.868563961785714,25.84241343227288,0.356552554013721,0.35637427773671415,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 16:15:00,1889,peakcap_r0p97_eta20_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,822.9,822.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20267.1,0.0,2267.1,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.84241343227288,25.81852343867033,0.35637427773671415,0.3561960905978458,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 16:30:00,1890,peakcap_r0p97_eta20_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,822.9,822.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20267.1,0.0,2267.1,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.81852343867033,25.796834810170132,0.3561960905978458,0.3560179925525469,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 16:45:00,1891,peakcap_r0p97_eta20_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,822.9,822.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20267.1,0.0,2267.1,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.796834810170132,25.777279857657817,0.3560179925525469,0.35583998355627067,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 17:00:00,1892,peakcap_r0p97_eta20_mpc_tes,mpc,36.0,32.0,18000.0,317.4,317.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,19497.619047619748,19497.619047619748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.886255411255443,7.026928694135989,2774.700000000088,2774.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.777279857657817,25.778550515601346,0.35583998355627067,0.35566206356449254,20774.700000000088,1.154150000000005,False,0,0,1
2025-07-20 17:15:00,1893,peakcap_r0p97_eta20_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,317.4,317.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,19497.619047619748,19497.619047619748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.886255411255443,7.026928694135989,2774.700000000088,2774.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.778550515601346,25.781689521458354,0.35566206356449254,0.35548423253271033,20774.700000000088,1.154150000000005,False,0,0,1
2025-07-20 17:30:00,1894,peakcap_r0p97_eta20_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,317.4,317.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16500.000000000007,16500.00000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000003,6.883604505632043,2397.0,2397.0,20079.6,0.0,2079.6,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.781689521458354,25.809088216129194,0.35548423253271033,0.355306490416444,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 17:45:00,1895,peakcap_r0p97_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,317.4,317.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,19497.619047619748,19497.619047619748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.886255411255443,7.026928694135989,2774.700000000088,2774.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.30000000232,0.0,0,,0.0,0.0,,0.0,0.5,25.809088216129194,25.815557873315946,0.355306490416444,0.35512883717123583,20774.700000000088,1.154150000000005,False,0,0,1
2025-07-20 18:00:00,1896,peakcap_r0p97_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,60.78,60.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20336.22,0.0,2336.22,0.0,20457.30000000084,20457.300000000534,0.0,0,,0.0,0.0,,0.0,0.5,25.815557873315946,25.84608521414359,0.35512883717123583,0.35495127275265026,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 18:15:00,1897,peakcap_r0p97_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,60.78,60.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17460.95238095306,17460.95238095306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7936796536796845,6.934232582345464,2518.0800000000854,2518.0800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.30000000084,20457.3000000002,0.0,0,,0.0,0.0,,0.0,0.5,25.84608521414359,25.870743435459296,0.35495127275265026,0.35477379711627394,20518.080000000085,1.139893333333338,False,0,0,1
2025-07-20 18:30:00,1898,peakcap_r0p97_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,60.78,60.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,17460.95238095306,17460.95238095306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7936796536796845,6.934232582345464,2518.0800000000854,2518.0800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.870743435459296,25.896664036012517,0.35477379711627394,0.3545964102177158,20518.080000000085,1.139893333333338,False,0,0,1
2025-07-20 18:45:00,1899,peakcap_r0p97_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,60.78,60.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,17460.95238095306,17460.95238095306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7936796536796845,6.934232582345464,2518.0800000000854,2518.0800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.896664036012517,25.92372525736801,0.3545964102177158,0.354419112012607,20518.080000000085,1.139893333333338,False,0,0,1
2025-07-20 19:00:00,1900,peakcap_r0p97_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.92372525736801,25.955418374458745,0.354419112012607,0.3542419024566007,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 19:15:00,1901,peakcap_r0p97_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.30000000084,20457.300000000123,0.0,0,,0.0,0.0,,0.0,0.5,25.955418374458745,26.11531360112914,0.3542419024566007,0.3540647815053724,18000.0,1.0,False,0,0,0
2025-07-20 19:30:00,1902,peakcap_r0p97_eta20_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.30000000084,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,26.11531360112914,26.275220896345047,0.3540647815053724,0.35388774911461973,18000.0,1.0,False,0,0,0
2025-07-20 19:45:00,1903,peakcap_r0p97_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,8000.00000000011,8000.00000000011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0000000000000138,7.104795737122564,1126.0000000000146,1126.0000000000146,19126.000000000015,0.0,1126.0000000000146,0.0,20457.30000000084,20457.300000000138,0.0,0,,0.0,0.0,,0.0,0.5,26.275220896345044,26.37500667067356,0.35388774911461973,0.35371080524006243,19126.000000000015,1.0625555555555564,False,1,0,0
2025-07-20 20:00:00,1904,peakcap_r0p97_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,19126.0,0.0,1126.0,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.37500667067356,26.47487225478828,0.35371080524006243,0.3535339498374424,19126.0,1.0625555555555555,False,1,0,0
2025-07-20 20:15:00,1905,peakcap_r0p97_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,19126.0,0.0,1126.0,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.47487225478828,26.57467760156871,0.3535339498374424,0.3533571828625237,19126.0,1.0625555555555555,False,1,0,0
2025-07-20 20:30:00,1906,peakcap_r0p97_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.57467760156871,26.60694201841696,0.3533571828625237,0.3531805042710925,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 20:45:00,1907,peakcap_r0p97_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428571788,16978.571428571788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532631,6.909441838022002,2457.3000000000466,2457.3000000000466,20457.300000000047,0.0,2457.3000000000466,0.0,20457.30000000084,20457.30000000138,0.0,0,,0.0,0.0,,0.0,0.5,26.60694201841696,26.639241422508377,0.3531805042710925,0.353003914018957,20457.300000000047,1.1365166666666693,False,0,0,1
2025-07-20 21:00:00,1908,peakcap_r0p97_eta20_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000283,0.0,0,,0.0,0.0,,0.0,0.5,26.639241422508377,26.671431403792475,0.353003914018957,0.3528274120619475,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 21:15:00,1909,peakcap_r0p97_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.671431403792475,26.70336805509115,0.3528274120619475,0.35265099835591657,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 21:30:00,1910,peakcap_r0p97_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.70336805509115,26.734908588138335,0.35265099835591657,0.3524746728567386,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 21:45:00,1911,peakcap_r0p97_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000123,0.0,0,,0.0,0.0,,0.0,0.5,26.734908588138335,26.765911944829373,0.3524746728567386,0.35229843552031026,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 22:00:00,1912,peakcap_r0p97_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.765911944829373,26.796239401062675,0.35229843552031026,0.3521222863025501,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 22:15:00,1913,peakcap_r0p97_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.796239401062675,26.825755160587867,0.3521222863025501,0.35194622515939883,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 22:30:00,1914,peakcap_r0p97_eta20_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.825755160587867,26.854326936317527,0.35194622515939883,0.35177025204681917,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 22:45:00,1915,peakcap_r0p97_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.854326936317527,26.881826516613177,0.35177025204681917,0.35159436692079576,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 23:00:00,1916,peakcap_r0p97_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.57142857212,16978.57142857212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532782,6.909441838022024,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.881826516613177,26.90813031412066,0.35159436692079576,0.3514185697373354,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 23:15:00,1917,peakcap_r0p97_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.90813031412066,26.933119894804648,0.3514185697373354,0.3512428604524667,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 23:30:00,1918,peakcap_r0p97_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,28.88759053642207,0.0,0.006419464563649349,-0.006419464563649349,0.0,0.006419464563649349,0.006419464563649349,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.933119894804648,26.956465827987884,0.3512428604524667,0.3506311340926448,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 23:45:00,1919,peakcap_r0p97_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,478.88759053663483,0.0,0.10641946456369662,-0.10641946456369662,0.0,0.10000000000004727,0.10000000000004727,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.956465827987884,26.974904358564554,0.3506311340926448,0.34322623533512997,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-21 00:00:00,1920,peakcap_r0p97_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,928.8875905369412,0.0,0.2064194645637647,-0.2064194645637647,0.0,0.10000000000006808,0.10000000000006808,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.974904358564554,26.988354432769356,0.34322623533512997,0.3290315607661197,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-21 00:15:00,1921,peakcap_r0p97_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,1378.8875905353523,0.0,0.3064194645634116,-0.3064194645634116,0.0,0.09999999999964693,0.09999999999964693,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.30000000041,0.0,0,,0.0,0.0,,0.0,0.5,26.988354432769356,26.996741917701346,0.3290315607661197,0.3080505052735484,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-21 00:30:00,1922,peakcap_r0p97_eta20_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.57142857212,0.0,1828.8875905371576,0.0,0.4064194645638128,-0.4064194645638128,0.0,0.10000000000040116,0.10000000000040116,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.996741917701346,27.0,0.3080505052735484,0.28028646204782653,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-21 00:45:00,1923,peakcap_r0p97_eta20_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.57142857212,16978.5714285721,0.0,2021.4946200162585,0.0,0.4492210266702797,-0.4492210266702797,0.0,0.042801562106466906,0.042801562106466906,0.1,2,14000.0,22000.0,0.7717532467532782,6.909441838022024,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.28028646204782653,0.24962858602670235,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-21 01:00:00,1924,peakcap_r0p97_eta20_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,1771.4285714278874,0.0,0.39365079365064165,-0.39365079365064165,0.0,0.05557023301963804,0.05557023301963804,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.30000000015,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2496285860267021,0.22276119064329192,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-21 01:15:00,1925,peakcap_r0p97_eta20_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,1511.727677413155,0.0,0.33593948386959005,-0.33593948386959005,0.0,0.0577113097810516,0.0577113097810516,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.22276119064329192,0.19982783424161227,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-21 01:30:00,1926,peakcap_r0p97_eta20_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,1243.5040170707216,0.0,0.2763342260157159,-0.2763342260157159,0.0,0.05960525785387416,0.05960525785387416,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.19982783424161227,0.18095521475277163,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-21 01:45:00,1927,peakcap_r0p97_eta20_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,967.9061652919615,0.0,0.21509025895376924,-0.21509025895376924,0.0,0.06124396706194665,0.06124396706194665,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.18095521475277163,0.16625262716212288,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-21 02:00:00,1928,peakcap_r0p97_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,686.1142743893415,0.0,0.152469838753187,-0.152469838753187,0.0,0.06262042020058223,0.06262042020058223,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.16625262716212288,0.1558114954984612,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-21 02:15:00,1929,peakcap_r0p97_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,399.3350205004798,0.0,0.08874111566677328,-0.08874111566677328,0.0,0.06372872308641372,0.06372872308641372,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1558114954984612,0.14970498134943663,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-21 02:30:00,1930,peakcap_r0p97_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,108.79643641810526,0.0,0.024176985870690056,-0.024176985870690056,0.0,0.06456412979608322,0.06456412979608322,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.14970498134943663,0.1479876705795031,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-21 02:45:00,1931,peakcap_r0p97_eta20_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16806.035335084336,172.5360934877784,0.0,0.038341354108395204,0.0,0.038341354108395204,0.038341354108395204,0.024176985870690056,0.06251833997908526,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.999912090598386,0.1479876705795031,0.15016623129808157,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-21 03:00:00,1932,peakcap_r0p97_eta20_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16806.035335084325,172.53609348779065,0.0,0.038341354108397924,0.0,0.038341354108397924,2.7200464103316335e-15,0.0,2.7200464103316335e-15,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999912090598382,26.997617320075637,0.15016623129808157,0.15234370273630093,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-21 03:15:00,1933,peakcap_r0p97_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.038341354108397924,0.0,0.038341354108397924,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.997617320075637,26.991834081324402,0.15234370273630093,0.1522675308849328,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-21 03:30:00,1934,peakcap_r0p97_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.991834081324402,26.983885469915233,0.1522675308849328,0.15219139711949034,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-21 03:45:00,1935,peakcap_r0p97_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.983885469915233,26.97380253006462,0.15219139711949034,0.1521153014209306,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-21 04:00:00,1936,peakcap_r0p97_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16939.56786626416,39.003562307956464,0.0,0.008667458290656993,0.0,0.008667458290656993,0.008667458290656993,0.0,0.008667458290656993,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000174,0.0,0,,0.0,0.0,,0.0,0.5,26.97380253006462,26.961917989063814,0.1521153014209306,0.15254845694479627,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-21 04:15:00,1937,peakcap_r0p97_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.008667458290656993,0.0,0.008667458290656993,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.30000000011,0.0,0,,0.0,0.0,,0.0,0.5,26.961917989063814,26.947694332707055,0.15254845694479627,0.15247218271632387,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-21 04:30:00,1938,peakcap_r0p97_eta20_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.947694332707055,26.931483700528965,0.15247218271632387,0.15239594662496567,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-21 04:45:00,1939,peakcap_r0p97_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.931483700528965,26.913352575704305,0.15239594662496572,0.15231974865165324,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-21 05:00:00,1940,peakcap_r0p97_eta20_mpc_tes,mpc,30.0,26.0,18000.0,13.5,13.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,17085.714285714974,17085.714285714974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7766233766234079,6.915053539628612,2470.8000000000866,2470.8000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.913352575704305,26.892572110323105,0.15231974865165324,0.1522435887773274,20470.800000000087,1.1372666666666715,False,0,0,1
2025-07-21 05:15:00,1941,peakcap_r0p97_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,13.5,13.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,17085.714285714974,17085.714285714974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7766233766234079,6.915053539628612,2470.8000000000866,2470.8000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.892572110323105,26.870033039695265,0.1522435887773274,0.15216746698293876,20470.800000000087,1.1372666666666715,False,0,0,1
2025-07-21 05:30:00,1942,peakcap_r0p97_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,13.5,13.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,17085.714285714974,17085.714285714974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7766233766234079,6.915053539628612,2470.8000000000866,2470.8000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.870033039695265,26.845825548475073,0.15216746698293876,0.1520913832494473,20470.800000000087,1.1372666666666715,False,0,0,1
2025-07-21 05:45:00,1943,peakcap_r0p97_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,13.5,13.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,17085.714285714974,17085.714285714974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7766233766234079,6.915053539628612,2470.8000000000866,2470.8000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.845825548475073,26.82004700136241,0.1520913832494473,0.15201533755782257,20470.800000000087,1.1372666666666715,False,0,0,1
2025-07-21 06:00:00,1944,peakcap_r0p97_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,276.3,276.3,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,19171.428571429253,19109.083061008467,62.34551042078489,0.0,0.013854557871285532,0.0,0.013854557871285532,0.013854557871285532,0.0,0.013854557871285532,0.1,2,14000.0,22000.0,0.8714285714286024,7.013253062419026,2733.600000000086,2733.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.82004700136241,26.77762626015714,0.15201533755782257,0.15275328516398168,20733.600000000086,1.1518666666666715,False,0,0,1
2025-07-21 06:15:00,1945,peakcap_r0p97_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,276.3,276.3,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,19171.428571429253,19171.428571429253,0.0,0.0,0.0,0.0,0.0,0.013854557871285532,0.0,0.013854557871285532,0.1,2,14000.0,22000.0,0.8714285714286024,7.013253062419026,2733.600000000086,2733.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000084,20457.30000000012,0.0,0,,0.0,0.0,,0.0,0.5,26.777626260157138,26.73346680465562,0.15275328516398168,0.1526769085213997,20733.600000000086,1.1518666666666715,False,0,0,1
2025-07-21 06:30:00,1946,peakcap_r0p97_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,276.3,276.3,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,19171.428571429253,19171.428571429253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8714285714286024,7.013253062419026,2733.600000000086,2733.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.73346680465562,26.688154664358883,0.1526769085213997,0.152600570067139,20733.600000000086,1.1518666666666715,False,0,0,1
2025-07-21 06:45:00,1947,peakcap_r0p97_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,276.3,276.3,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,19171.428571429253,19144.802459204195,26.626112225057117,0.0,0.00591691382779047,0.0,0.00591691382779047,0.00591691382779047,0.0,0.00591691382779047,0.1,2,14000.0,22000.0,0.8714285714286024,7.013253062419026,2733.600000000086,2733.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.688154664358883,26.642010676512623,0.152600570067139,0.15287188846948815,20733.600000000086,1.1518666666666715,False,0,0,1
