timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-21 07:00:00,1948,peakcap_r0p97_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,593.64,593.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,21690.00000000068,21660.433966041637,29.566033959044816,0.0,0.006570229768676626,0.0,0.006570229768676626,0.0006533159408861561,0.0,0.0006533159408861561,0.1,2,14000.0,22000.0,0.9859090909091218,7.109284351708021,3050.940000000086,3050.940000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.642010676512623,26.576092754334205,0.15287188846948815,0.15318145352416318,21050.940000000086,1.1694966666666715,False,0,0,1
2025-07-21 07:15:00,1949,peakcap_r0p97_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,593.64,593.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,21690.000000000684,21660.43396604158,29.56603395910579,0.0,0.006570229768690176,0.0,0.006570229768690176,1.354992507085484e-14,0.0,1.354992507085484e-14,0.1,2,14000.0,22000.0,0.985909090909122,7.1092843517080215,3050.940000000086,3050.940000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.576092754334205,26.509504522819036,0.15318145352416318,0.15349086379631163,21050.940000000086,1.1694966666666715,False,0,0,1
2025-07-21 07:30:00,1950,peakcap_r0p97_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,593.64,593.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,21690.000000000684,21678.240312329468,11.759687671217117,0.0,0.002613263926937137,0.0,0.002613263926937137,0.003956965841753039,0.0,0.003956965841753039,0.1,2,14000.0,22000.0,0.985909090909122,7.1092843517080215,3050.940000000086,3050.940000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.509504522819036,26.442245823313453,0.15349086379631163,0.15356764762012104,21050.940000000086,1.1694966666666715,False,0,0,1
2025-07-21 07:45:00,1951,peakcap_r0p97_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,593.64,593.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,21690.000000000684,21678.240312329468,11.759687671217117,0.0,0.002613263926937137,0.0,0.002613263926937137,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.985909090909122,7.1092843517080215,3050.940000000086,3050.940000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.442245823313453,26.374587496344386,0.15356764762012104,0.15364439305201855,21050.940000000086,1.1694966666666715,False,0,0,1
2025-07-21 08:00:00,1952,peakcap_r0p97_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1006.14,1006.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.002613263926937137,0.0,0.002613263926937137,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16993.86,0.0,0.0,1006.14,20457.30000000084,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.374587496344382,26.469255445040186,0.15364439305201855,0.15356757085549255,18000.0,1.0,False,0,0,0
2025-07-21 08:15:00,1953,peakcap_r0p97_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1006.14,1006.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16993.86,0.0,0.0,1006.14,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.469255445040186,26.562889379948224,0.15356757085549255,0.1534907870700648,18000.0,1.0,False,0,0,0
2025-07-21 08:30:00,1954,peakcap_r0p97_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1006.14,1006.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16993.86,0.0,0.0,1006.14,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.562889379948224,26.65563686311465,0.1534907870700648,0.15341404167652978,18000.0,1.0,False,0,0,0
2025-07-21 08:45:00,1955,peakcap_r0p97_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1006.14,1006.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16993.86,0.0,0.0,1006.14,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.65563686311465,26.74764616710033,0.15341404167652978,0.15333733465569152,18000.0,1.0,False,0,0,0
2025-07-21 09:00:00,1956,peakcap_r0p97_eta20_mpc_tes,mpc,27.0,23.0,18000.0,1211.82,1211.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16788.18,0.0,0.0,1211.82,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.74764616710033,26.839065657410394,0.15333733465569152,0.1532606659883637,18000.0,1.0,False,0,0,0
2025-07-21 09:15:00,1957,peakcap_r0p97_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1211.82,1211.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16788.18,0.0,0.0,1211.82,20457.30000000084,20457.300000000305,0.0,0,,0.0,0.0,,0.0,0.5,26.839065657410394,26.93004317442816,0.1532606659883637,0.15318403565538335,18000.0,1.0,False,0,0,0
2025-07-21 09:30:00,1958,peakcap_r0p97_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1211.82,1211.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,21619.71724436328,21169.71724436328,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.982714420198331,7.106876271329945,3042.0843727897736,3042.0843727897736,19830.264372789774,0.0,1830.2643727897737,0.0,20457.30000000084,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.93004317442816,26.861952538167913,0.1531840356553695,0.15898244363754183,21042.084372789774,1.1690046873772098,False,0,0,1
2025-07-21 09:45:00,1959,peakcap_r0p97_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1211.82,1211.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,17013.049529513457,16563.04952951346,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,8.187894806610529e-16,0.0,8.187894806610529e-16,0.1,2,14000.0,22000.0,0.7733204331597026,6.911254375468314,2461.644240718695,2461.644240718695,19249.824240718695,0.0,1249.8242407186951,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.861952538167913,26.82915468045576,0.15898244363754183,0.16477795241572302,20461.644240718695,1.1367580133732609,False,0,0,1
2025-07-21 10:00:00,1960,peakcap_r0p97_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1119.18,1119.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,17289.676929749017,16839.67692974902,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7858944058976826,6.925568525975717,2496.4992931483757,2496.4992931483757,19377.319293148375,0.0,1377.3192931483757,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.82915468045576,26.79496811176782,0.16477795241572302,0.17057056343951513,20496.499293148376,1.1386944051749097,False,0,0,1
2025-07-21 10:15:00,1961,peakcap_r0p97_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,1119.18,1119.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,16859.604360785524,16409.604360785524,450.0,0.0,0.1,0.0,0.1,8.187894806610529e-16,0.0,8.187894806610529e-16,0.1,2,14000.0,22000.0,0.7663456527629784,6.90313814751181,2442.3101494589755,2442.3101494589755,19323.130149458975,0.0,1323.1301494589754,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.79496811176782,26.764840491562776,0.17057056343951513,0.17636027815779537,20442.310149458976,1.1356838971921652,False,0,0,1
2025-07-21 10:30:00,1962,peakcap_r0p97_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1119.18,1119.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,16500.0,16050.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19277.82,0.0,1277.82,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.764840491562772,26.73835732957548,0.17636027815779537,0.18214709801871648,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 10:45:00,1963,peakcap_r0p97_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1119.18,1119.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19970.82,0.0,1970.82,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.73835732957548,26.67505961456989,0.18214709801871648,0.1938060244697071,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 11:00:00,1964,peakcap_r0p97_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,441.9,441.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,20485.714285714985,19135.714285715,1349.9999999999854,0.0,0.29999999999999677,0.0,0.29999999999999677,0.09999999999999759,0.0,0.09999999999999759,0.1,2,14000.0,22000.0,0.931168831168863,7.0659886471145015,2899.200000000088,2899.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.67505961456989,26.62789118971735,0.1938060244697071,0.21133412145747207,20899.200000000088,1.1610666666666716,False,0,0,1
2025-07-21 11:15:00,1965,peakcap_r0p97_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,441.9,441.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,20485.714285714985,18685.714285715,1799.9999999999854,0.0,0.39999999999999675,0.0,0.39999999999999675,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.931168831168863,7.0659886471145015,2899.200000000088,2899.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.62789118971735,26.585529345217115,0.21133412145747207,0.23472845439674314,20899.200000000088,1.1610666666666716,False,0,0,1
2025-07-21 11:30:00,1966,peakcap_r0p97_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,441.9,441.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,20485.71428571498,19135.714285715003,1349.9999999999782,0.0,0.29999999999999516,0.0,0.29999999999999516,0.10000000000000159,0.0,0.10000000000000159,0.1,2,14000.0,22000.0,0.9311688311688627,7.065988647114501,2899.200000000088,2899.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.585529345217115,26.541317210272577,0.23472845439674314,0.2522360901695445,20899.200000000088,1.1610666666666716,False,0,0,1
2025-07-21 11:45:00,1967,peakcap_r0p97_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,441.9,441.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,20485.714285714985,18685.71428571501,1799.9999999999745,0.0,0.39999999999999436,0.0,0.39999999999999436,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,0.931168831168863,7.0659886471145015,2899.200000000088,2899.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.541317210272577,26.502129850319516,0.2522360901695445,0.2756099721244594,20899.200000000088,1.1610666666666716,False,0,0,1
2025-07-21 12:00:00,1968,peakcap_r0p97_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,836.52,836.52,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,22000.0,19750.000000000025,2249.9999999999745,0.0,0.49999999999999434,0.0,0.49999999999999434,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20253.48,0.0,2253.48,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.502129850319516,26.456690516046425,0.2756099721244594,0.3048471671383969,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 12:15:00,1969,peakcap_r0p97_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,836.52,836.52,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,22000.0,19300.00000000003,2699.999999999971,0.0,0.5999999999999935,0.0,0.5999999999999935,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20253.48,0.0,2253.48,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.45669051604642,26.416493710634033,0.3048471671383969,0.3399447435548273,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 12:30:00,1970,peakcap_r0p97_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,836.52,836.52,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,22000.0,19750.00000000003,2249.999999999971,0.0,0.4999999999999935,0.0,0.4999999999999935,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20253.48,0.0,2253.48,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.416493710634033,26.37485523528267,0.3399447435548273,0.3691497711830495,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 12:45:00,1971,peakcap_r0p97_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,836.52,836.52,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,22000.0,20200.00000000003,1799.999999999971,0.0,0.3999999999999935,0.0,0.3999999999999935,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20253.48,0.0,2253.48,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.37485523528267,26.331871179219796,0.3691497711830495,0.39246519629745763,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 13:00:00,1972,peakcap_r0p97_eta20_mpc_tes,mpc,30.0,26.0,18000.0,1157.46,1157.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,22000.0,20650.00000000003,1349.999999999971,0.0,0.29999999999999355,0.0,0.29999999999999355,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19932.54,0.0,1932.54,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.331871179219796,26.287629403836682,0.39246519629745763,0.40989396369930853,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 13:15:00,1973,peakcap_r0p97_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,1157.46,1157.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,22000.0,21100.00000000003,899.9999999999709,0.0,0.19999999999999354,0.0,0.19999999999999354,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19932.54,0.0,1932.54,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.287629403836682,26.24220924514521,0.40989396369930853,0.4214390167174585,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 13:30:00,1974,peakcap_r0p97_eta20_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,1157.46,1157.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,22000.0,21550.000000000025,449.99999999997453,0.0,0.09999999999999434,0.0,0.09999999999999434,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19932.54,0.0,1932.54,0.0,20457.30000000084,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.24220924514521,26.195681252298947,0.4214390167174585,0.42710329720909945,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 13:45:00,1975,peakcap_r0p97_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,1157.46,1157.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.09999999999999434,0.0,0.09999999999999434,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19932.54,0.0,1932.54,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.195681252298947,26.148106963300783,0.42710329720909945,0.4268897455604949,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 14:00:00,1976,peakcap_r0p97_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,801.6,801.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20288.4,0.0,2288.4,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.148106963300783,26.102913718860005,0.4268897455604949,0.42667630068771467,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 14:15:00,1977,peakcap_r0p97_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,801.6,801.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20288.4,0.0,2288.4,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.102913718860005,26.060125530823374,0.42667630068771467,0.4264629625373708,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 14:30:00,1978,peakcap_r0p97_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,801.6,801.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20288.4,0.0,2288.4,0.0,20457.30000000084,20457.300000000272,0.0,0,,0.0,0.0,,0.0,0.5,26.060125530823374,26.023132065725065,0.4264629625373708,0.43212473105610216,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 14:45:00,1979,peakcap_r0p97_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,801.6,801.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,22000.0,21100.0,900.0,0.0,0.2,0.0,0.2,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20288.4,0.0,2288.4,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.023132065725065,25.991919592243846,0.43212473105610216,0.44365866869057413,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 15:00:00,1980,peakcap_r0p97_eta20_mpc_tes,mpc,33.0,29.0,18000.0,554.7,554.7,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,21380.952380953073,20030.95238095307,1350.0000000000036,0.0,0.3000000000000008,0.0,0.3000000000000008,0.10000000000000081,0.0,0.10000000000000081,0.1,2,14000.0,22000.0,0.9718614718615033,7.098589767912501,3012.0000000000873,3012.0000000000873,20457.300000000087,0.0,2457.3000000000875,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.991919592243846,25.971107901680327,0.44365866869057413,0.4610618393562289,21012.000000000087,1.1673333333333382,False,0,0,1
2025-07-21 15:15:00,1981,peakcap_r0p97_eta20_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,554.7,554.7,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,21380.952380953073,20480.952380953076,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.10000000000000164,0.0,0.10000000000000164,0.1,2,14000.0,22000.0,0.9718614718615033,7.098589767912501,3012.0000000000873,3012.0000000000873,20457.300000000087,0.0,2457.3000000000875,0.0,20457.30000000084,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.971107901680327,25.949245632487745,0.4610618393562289,0.4725813084365508,21012.000000000087,1.1673333333333382,False,0,0,1
2025-07-21 15:30:00,1982,peakcap_r0p97_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,554.7,554.7,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,21380.952380953073,20930.952380953076,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.9718614718615033,7.098589767912501,3012.0000000000873,3012.0000000000873,20457.300000000087,0.0,2457.3000000000875,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.94924563248774,25.926329241935274,0.4725813084365508,0.4782200177823325,21012.000000000087,1.1673333333333382,False,0,0,1
2025-07-21 15:45:00,1983,peakcap_r0p97_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,554.7,554.7,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,21380.952380953073,21380.95238095308,0.0,0.0,0.0,0.0,0.0,0.09999999999999919,0.0,0.09999999999999919,0.1,2,14000.0,22000.0,0.9718614718615033,7.098589767912501,3012.0000000000873,3012.0000000000873,20457.300000000087,0.0,2457.3000000000875,0.0,20457.30000000084,20457.300000000152,0.0,0,,0.0,0.0,,0.0,0.5,25.926329241935274,25.902345795460285,0.4782200177823325,0.4779809077734412,21012.000000000087,1.1673333333333382,False,0,0,1
2025-07-21 16:00:00,1984,peakcap_r0p97_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,231.72,231.72,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,18817.619047619744,18817.619047619744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.855346320346352,6.997946853358893,2689.0200000000877,2689.0200000000877,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.902345795460285,25.899873100275883,0.4779809077734413,0.4777419173195546,20689.020000000088,1.1493900000000048,False,0,0,1
2025-07-21 16:15:00,1985,peakcap_r0p97_eta20_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,231.72,231.72,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,18817.619047619744,18817.619047619744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.855346320346352,6.997946853358893,2689.0200000000877,2689.0200000000877,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.899873100275883,25.899527753183662,0.4777419173195546,0.47750304636089486,20689.020000000088,1.1493900000000048,False,0,0,1
2025-07-21 16:30:00,1986,peakcap_r0p97_eta20_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,231.72,231.72,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,18817.619047619744,18817.619047619744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.855346320346352,6.997946853358893,2689.0200000000877,2689.0200000000877,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.899527753183662,25.901251332557177,0.47750304636089486,0.47726429483771443,20689.020000000088,1.1493900000000048,False,0,0,1
2025-07-21 16:45:00,1987,peakcap_r0p97_eta20_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,231.72,231.72,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,18817.619047619744,18817.619047619744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.855346320346352,6.997946853358893,2689.0200000000877,2689.0200000000877,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,25.901251332557177,25.904976894249284,0.47726429483771443,0.4770256626902956,20689.020000000088,1.1493900000000048,False,0,0,1
2025-07-21 17:00:00,1988,peakcap_r0p97_eta20_mpc_tes,mpc,36.0,32.0,18000.0,121.74,121.74,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,17944.761904762603,17944.761904762603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8156709956710274,6.957923066242474,2579.040000000088,2579.040000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.904976894249284,25.91717568493341,0.4770256626902956,0.4767871498589505,20579.04000000009,1.143280000000005,False,0,0,1
2025-07-21 17:15:00,1989,peakcap_r0p97_eta20_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,121.74,121.74,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,17944.761904762603,17944.761904762603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8156709956710274,6.957923066242474,2579.040000000088,2579.040000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.91717568493341,25.931181352784353,0.4767871498589505,0.47654875628402105,20579.04000000009,1.143280000000005,False,0,0,1
2025-07-21 17:30:00,1990,peakcap_r0p97_eta20_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,121.74,121.74,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,17944.761904762603,17944.761904762603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8156709956710274,6.957923066242474,2579.040000000088,2579.040000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.30000000084,20457.300000000127,0.0,0,,0.0,0.0,,0.0,0.5,25.931181352784353,25.946903441618264,0.47654875628402105,0.47631048190587905,20579.04000000009,1.143280000000005,False,0,0,1
2025-07-21 17:45:00,1991,peakcap_r0p97_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,121.74,121.74,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,17944.761904762603,17944.761904762603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8156709956710274,6.957923066242474,2579.040000000088,2579.040000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.30000000084,20457.300000000207,0.0,0,,0.0,0.0,,0.0,0.5,25.946903441618264,25.96424431673307,0.47631048190587905,0.47607232666492616,20579.04000000009,1.143280000000005,False,0,0,1
2025-07-21 18:00:00,1992,peakcap_r0p97_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,12.3,12.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,17076.190476191157,17076.190476191157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7761904761905072,6.914557206102431,2469.600000000086,2469.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000084,20457.30000007345,0.0,0,,0.0,0.0,,0.0,0.5,25.96424431673307,25.98961386774506,0.47607232666492616,0.4758342905015937,20469.600000000086,1.1372000000000049,False,0,0,1
2025-07-21 18:15:00,1993,peakcap_r0p97_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,12.3,12.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17076.190476191157,17076.190476191157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7761904761905072,6.914557206102431,2469.600000000086,2469.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000084,20457.30000000012,0.0,0,,0.0,0.0,,0.0,0.5,25.98961386774506,26.016350454669976,0.4758342905015937,0.4755963733563429,20469.600000000086,1.1372000000000049,False,0,0,1
2025-07-21 18:30:00,1994,peakcap_r0p97_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,12.3,12.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,17076.190476191157,17076.190476191157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7761904761905072,6.914557206102431,2469.600000000086,2469.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000084,20457.30000000083,0.0,0,,0.0,0.0,,0.0,0.5,26.016350454669976,26.044337730025852,0.4755963733563429,0.4753585751696648,20469.600000000086,1.1372000000000049,False,0,0,1
2025-07-21 18:45:00,1995,peakcap_r0p97_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,12.3,12.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,17076.190476191157,17076.190476191157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7761904761905072,6.914557206102431,2469.600000000086,2469.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.044337730025852,26.07345400113823,0.4753585751696648,0.47512089588208,20469.600000000086,1.1372000000000049,False,0,0,1
2025-07-21 19:00:00,1996,peakcap_r0p97_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16499.999999999996,16499.999999999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999999,6.8836045056320385,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.07345400113823,26.10789417975955,0.47512089588208,0.474883335434139,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 19:15:00,1997,peakcap_r0p97_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16499.999999999996,16499.999999999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999999,6.8836045056320385,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.10789417975955,26.14318173002513,0.474883335434139,0.47464589376642197,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 19:30:00,1998,peakcap_r0p97_eta20_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,18874.0,0.0,874.0,0.0,20457.30000000084,20457.300000000138,0.0,0,,0.0,0.0,,0.0,0.5,26.14318173002513,26.257932267015995,0.47464589376642197,0.4744085708195388,18874.0,1.0485555555555555,False,1,0,0
2025-07-21 19:45:00,1999,peakcap_r0p97_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,6328.3114106637095,6328.3114106637095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7910389263329637,6.913412617063887,915.3672377436269,915.3672377436269,18915.367237743627,0.0,915.3672377436269,0.0,20457.30000000084,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.257932267015992,26.370352954304508,0.4744085708195388,0.47417136653412906,18915.367237743627,1.0508537354302014,False,1,0,0
2025-07-21 20:00:00,2000,peakcap_r0p97_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,19126.0,0.0,1126.0,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.370352954304508,26.470244715573802,0.47417136653412906,0.47393428085086203,19126.0,1.0625555555555555,False,1,0,0
2025-07-21 20:15:00,2001,peakcap_r0p97_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,7999.999999999585,7999.999999999585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999999482,7.104795737122511,1125.999999999949,1125.999999999949,19125.99999999995,0.0,1125.999999999949,0.0,20457.30000000084,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,26.470244715573802,26.570076092262315,0.47393428085086203,0.4736973137104366,19125.99999999995,1.0625555555555528,False,1,0,0
2025-07-21 20:30:00,2002,peakcap_r0p97_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,8000.000000000386,8000.000000000386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0000000000000482,7.104795737122556,1126.0000000000546,1126.0000000000546,19126.000000000055,0.0,1126.0000000000546,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.570076092262315,26.669705678314703,0.4736973137104366,0.4734604650535814,19126.000000000055,1.0625555555555586,False,1,0,0
2025-07-21 20:45:00,2003,peakcap_r0p97_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.57142857107,16978.57142857107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532305,6.909441838021967,2457.2999999999556,2457.2999999999556,20457.299999999956,0.0,2457.2999999999556,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.669705678314703,26.7016520368192,0.4734604650535814,0.4732237348210547,20457.299999999956,1.1365166666666642,False,0,0,1
2025-07-21 21:00:00,2004,peakcap_r0p97_eta20_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.571428572654,16978.571428572654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533025,6.9094418380220475,2457.3000000001557,2457.3000000001557,20457.300000000156,0.0,2457.3000000001557,0.0,20457.30000000084,20457.300000000156,6.912159733474255e-11,0,,0.0,0.0,,0.0,0.5,26.7016520368192,26.733490958397798,0.4732237348210547,0.4729871229536442,20457.300000000156,1.1365166666666753,False,0,0,1
2025-07-21 21:15:00,2005,peakcap_r0p97_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.5714285702,16978.5714285702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.771753246753191,6.90944183802192,2457.2999999998465,2457.2999999998465,20457.299999999846,0.0,2457.2999999998465,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.733490958397798,26.765078524701835,0.4729871229536442,0.4727506293921674,20457.299999999846,1.1365166666666582,False,0,0,1
2025-07-21 21:30:00,2006,peakcap_r0p97_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.57142857456,16978.57142857456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533891,6.909441838022149,2457.300000000396,2457.300000000396,20457.300000000396,0.0,2457.300000000396,0.0,20457.30000000084,20457.300000000396,3.092281986027956e-10,0,,0.0,0.0,,0.0,0.5,26.765078524701835,26.796271936357442,0.4727506293921674,0.47251425407747133,20457.300000000396,1.1365166666666886,False,0,0,1
2025-07-21 21:45:00,2007,peakcap_r0p97_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428571224,16978.571428571224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532374,6.909441838021977,2457.299999999974,2457.299999999974,20457.299999999974,0.0,2457.299999999974,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.796271936357442,26.826930124214755,0.47251425407747133,0.4722779969504326,20457.299999999974,1.1365166666666653,False,0,0,1
2025-07-21 22:00:00,2008,peakcap_r0p97_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.57142857212,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532782,6.909441838022024,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.826930124214755,26.856914353189012,0.4722779969504326,0.47204185795195747,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-21 22:15:00,2009,peakcap_r0p97_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,26.856914353189012,26.886088816108494,0.4720418579519574,0.47180583702298146,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-21 22:30:00,2010,peakcap_r0p97_eta20_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.886088816108494,26.91432121502585,0.47180583702298146,0.47156993410447,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-21 22:45:00,2011,peakcap_r0p97_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,154.5480390677922,0.0,0.0343440086817316,-0.0343440086817316,0.0,0.0343440086817316,0.0343440086817316,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.91432121502585,26.940324217210758,0.47156993410447,0.4690009963737132,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-21 23:00:00,2012,peakcap_r0p97_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,604.5480390674355,0.0,0.13434400868165233,-0.13434400868165233,0.0,0.09999999999992074,0.09999999999992074,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.940324217210758,26.961764854859375,0.4690009963737132,0.45963986485095754,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-21 23:15:00,2013,peakcap_r0p97_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,1054.5480390677703,0.0,0.23434400868172675,-0.23434400868172675,0.0,0.10000000000007442,0.10000000000007442,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.961764854859375,26.978543630958704,0.45963986485095754,0.4434899356330887,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-21 23:30:00,2014,peakcap_r0p97_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,1504.5480390677444,0.0,0.334344008681721,-0.334344008681721,0.0,0.09999999999999423,0.09999999999999423,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.978543630958704,26.99056660226209,0.4434899356330887,0.4205546031189596,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-21 23:45:00,2015,peakcap_r0p97_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572126,16978.571428572126,0.0,1954.5480390677444,0.0,0.43434400868172096,-0.43434400868172096,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,0.7717532467532785,6.909441838022027,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99056660226209,26.997745862619478,0.4205546031189596,0.39083726001021796,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-22 00:00:00,2016,peakcap_r0p97_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,2404.5480390677444,0.0,0.5343440086817209,-0.5343440086817209,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.997745862619478,26.999999999999993,0.39083726001021796,0.35434129731216113,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-22 00:15:00,2017,peakcap_r0p97_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.57142857211,16978.57142857211,0.0,2488.4847393770883,0.0,0.5529966087504641,-0.5529966087504641,0.0,0.01865260006874314,0.01865260006874314,0.1,2,14000.0,22000.0,0.7717532467532778,6.909441838022022,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999993,27.0,0.35434129731216113,0.31659642226469636,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-22 00:30:00,2018,peakcap_r0p97_eta20_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428575877,16978.571428575877,0.0,2260.855001963321,0.0,0.5024122226585157,-0.5024122226585157,0.0,0.050584386091948375,0.050584386091948375,0.1,2,14000.0,22000.0,0.7717532467534489,6.909441838023554,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.31659642226469636,0.28230685892730617,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-22 00:45:00,2019,peakcap_r0p97_eta20_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,2021.4946200162437,0.0,0.4492210266702764,-0.4492210266702764,0.0,0.05319119598823929,0.05319119598823929,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.28230685892730617,0.25164797270774225,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-22 01:00:00,2020,peakcap_r0p97_eta20_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,1771.4285714278874,0.0,0.39365079365064165,-0.39365079365064165,0.0,0.05557023301963476,0.05557023301963476,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.25164797270774225,0.22477956763099155,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-22 01:15:00,2021,peakcap_r0p97_eta20_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,1511.727677413155,0.0,0.33593948386959005,-0.33593948386959005,0.0,0.0577113097810516,0.0577113097810516,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.22477956763099155,0.20184520204081807,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-22 01:30:00,2022,peakcap_r0p97_eta20_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,1243.5040170707216,0.0,0.2763342260157159,-0.2763342260157159,0.0,0.05960525785387416,0.05960525785387416,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.20184520204081807,0.18297157386807783,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-22 01:45:00,2023,peakcap_r0p97_eta20_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,967.9061652919615,0.0,0.21509025895376924,-0.21509025895376924,0.0,0.06124396706194665,0.06124396706194665,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.18297157386807783,0.16826797809787145,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-22 02:00:00,2024,peakcap_r0p97_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,686.1142743893415,0.0,0.152469838753187,-0.152469838753187,0.0,0.06262042020058223,0.06262042020058223,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.16826797809787145,0.15782583875874187,20457.300000000087,1.1365166666666715,False,0,0,1
