timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-22 02:15:00,2025,peakcap_r0p97_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,399.3350205004798,0.0,0.08874111566677328,-0.08874111566677328,0.0,0.06372872308641372,0.06372872308641372,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15782583875874187,0.15171831743808714,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-22 02:30:00,2026,peakcap_r0p97_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,108.79643641810526,0.0,0.024176985870690056,-0.024176985870690056,0.0,0.06456412979608322,0.06456412979608322,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15171831743808714,0.1500000000001093,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-22 02:45:00,2027,peakcap_r0p97_eta20_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16883.045474208102,95.52595436401285,0.0,0.02122798985866952,0.0,0.02122798985866952,0.02122798985866952,0.024176985870690056,0.04540497572935957,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.999334514554956,0.1500000000001093,0.1511721444043061,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-22 03:00:00,2028,peakcap_r0p97_eta20_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16894.71143634679,83.8599922253229,0.0,0.018635553827849535,0.0,0.018635553827849535,0.0025924360308199855,0.0,0.0025924360308199855,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999334514554953,26.996377922137984,0.1511721444043061,0.15219139711949012,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-22 03:15:00,2029,peakcap_r0p97_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16966.91129941415,11.66012915796302,0.0,0.0025911398128806713,0.0,0.0025911398128806713,0.016044414014968863,0.0,0.016044414014968863,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.996377922137984,26.990689105968837,0.15219139711949012,0.1522675308849371,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-22 03:30:00,2030,peakcap_r0p97_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16972.73990611304,5.83152245907343,0.0,0.0012958938797940954,0.0,0.0012958938797940954,0.0012952459330865759,0.0,0.0012952459330865759,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.990689105968837,26.982790671464485,0.1522675308849371,0.15226753088493256,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-22 03:45:00,2031,peakcap_r0p97_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0012958938797940954,0.0,0.0012958938797940954,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.982790671464485,26.97271388985516,0.15226753088493256,0.1521913971194901,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-22 04:00:00,2032,peakcap_r0p97_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.97271388985516,26.960542945738222,0.1521913971194901,0.15211530142093035,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-22 04:15:00,2033,peakcap_r0p97_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.960542945738222,26.946327024000173,0.15211530142093035,0.1520392437702199,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-22 04:30:00,2034,peakcap_r0p97_eta20_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.946327024000173,26.930124082933556,0.1520392437702199,0.1519632241483348,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-22 04:45:00,2035,peakcap_r0p97_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.930124082933556,26.91200060595787,0.1519632241483348,0.15188724253626062,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-22 05:00:00,2036,peakcap_r0p97_eta20_mpc_tes,mpc,30.0,26.0,18000.0,24.72,24.72,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,17174.761904762603,17174.761904762603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7806709956710274,6.9196710359956795,2482.0200000000877,2482.0200000000877,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.91200060595787,26.89055988826364,0.15188724253626062,0.1518112989149925,20482.020000000088,1.137890000000005,False,0,0,1
2025-07-22 05:15:00,2037,peakcap_r0p97_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,24.72,24.72,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,17174.7619047626,17166.03864860274,8.723256159187297,0.0,0.0019385013687082883,0.0,0.0019385013687082883,0.0019385013687082883,0.0,0.0019385013687082883,0.1,2,14000.0,22000.0,0.7806709956710273,6.919671035995678,2482.0200000000877,2482.0200000000877,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.89055988826364,26.867429703663223,0.1518112989149925,0.15184928022094665,20482.020000000088,1.137890000000005,False,0,0,1
2025-07-22 05:30:00,2038,peakcap_r0p97_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,24.72,24.72,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,17174.7619047626,17174.7619047626,0.0,0.0,0.0,0.0,0.0,0.0019385013687082883,0.0,0.0019385013687082883,0.1,2,14000.0,22000.0,0.7806709956710273,6.919671035995678,2482.0200000000877,2482.0200000000877,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.867429703663223,26.842568999065353,0.15184928022094665,0.15177335558083618,20482.020000000088,1.137890000000005,False,0,0,1
2025-07-22 05:45:00,2039,peakcap_r0p97_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,24.72,24.72,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,17174.7619047626,17174.7619047626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7806709956710273,6.919671035995678,2482.0200000000877,2482.0200000000877,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.842568999065353,26.816140912900263,0.15177335558083618,0.15169746890304578,20482.020000000088,1.137890000000005,False,0,0,1
2025-07-22 06:00:00,2040,peakcap_r0p97_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,341.34,341.34,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,19687.619047619737,19687.619047619737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8948917748918063,7.034709375846528,2798.6400000000867,2798.6400000000867,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.816140912900263,26.769403123543007,0.15169746890304578,0.15162162016859426,20798.640000000087,1.1554800000000047,False,0,0,1
2025-07-22 06:15:00,2041,peakcap_r0p97_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,341.34,341.34,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,19687.619047619737,19687.619047619737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8948917748918063,7.034709375846528,2798.6400000000867,2798.6400000000867,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.769403123543004,26.721418494613513,0.15162162016859426,0.15154580935850998,20798.640000000087,1.1554800000000047,False,0,0,1
2025-07-22 06:30:00,2042,peakcap_r0p97_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,341.34,341.34,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,19687.619047619737,19687.619047619737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8948917748918063,7.034709375846528,2798.6400000000867,2798.6400000000867,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.721418494613513,26.672302697489336,0.15154580935850998,0.15147003645383073,20798.640000000087,1.1554800000000047,False,0,0,1
2025-07-22 06:45:00,2043,peakcap_r0p97_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,341.34,341.34,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,19687.619047619737,19632.157107271334,55.46194034840272,0.0,0.012324875632978382,0.0,0.012324875632978382,0.012324875632978382,0.0,0.012324875632978382,0.1,2,14000.0,22000.0,0.8948917748918063,7.034709375846528,2798.6400000000867,2798.6400000000867,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.672302697489336,26.62259271709621,0.15147003645383073,0.1521183878790413,20798.640000000087,1.1554800000000047,False,0,0,1
2025-07-22 07:00:00,2044,peakcap_r0p97_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,966.0,966.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,21944.538059651597,55.46194034840272,0.0,0.012324875632978382,0.0,0.012324875632978382,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20124.0,0.0,2124.0,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.62259271709621,26.554653240237435,0.15211838787904128,0.15276641512853922,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 07:15:00,2045,peakcap_r0p97_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,966.0,966.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,22000.0,21944.538059651597,55.46194034840272,0.0,0.012324875632978382,0.0,0.012324875632978382,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20124.0,0.0,2124.0,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.554653240237435,26.486054825286985,0.15276641512853922,0.15341411836441243,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 07:30:00,2046,peakcap_r0p97_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,966.0,966.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,22000.0,21982.364878008364,17.635121991635515,0.0,0.003918915998141225,0.0,0.003918915998141225,0.008405959634837156,0.0,0.008405959634837156,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20124.0,0.0,2124.0,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.486054825286985,26.416647096087427,0.15341411836441243,0.15356764762012104,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 07:45:00,2047,peakcap_r0p97_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,966.0,966.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,22000.0,21994.11868583582,5.8813141641804485,0.0,0.0013069587031512109,0.0,0.0013069587031512109,0.0026119572949900144,0.0,0.0026119572949900144,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20124.0,0.0,2124.0,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.416647096087427,26.346763674157707,0.15356764762012104,0.15356764762012112,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 08:00:00,2048,peakcap_r0p97_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1638.78,1638.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0013069587031512109,0.0,0.0013069587031512109,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16361.22,0.0,0.0,1638.78,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.346763674157703,26.441588131853308,0.15356764762012112,0.15349086379631108,18000.0,1.0,False,0,0,0
2025-07-22 08:15:00,2049,peakcap_r0p97_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1638.78,1638.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16361.22,0.0,0.0,1638.78,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.441588131853308,26.535377695398022,0.15349086379631108,0.15341411836441293,18000.0,1.0,False,0,0,0
2025-07-22 08:30:00,2050,peakcap_r0p97_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1638.78,1638.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16361.22,0.0,0.0,1638.78,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.535377695398022,26.628279931790043,0.15341411836441293,0.15333741130523074,18000.0,1.0,False,0,0,0
2025-07-22 08:45:00,2051,peakcap_r0p97_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1638.78,1638.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16361.22,0.0,0.0,1638.78,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.628279931790043,26.720443118514424,0.15333741130523074,0.15326074259957814,18000.0,1.0,False,0,0,0
2025-07-22 09:00:00,2052,peakcap_r0p97_eta20_mpc_tes,mpc,27.0,23.0,18000.0,1930.86,1930.86,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16069.14,0.0,0.0,1930.86,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.720443118514424,26.81201562597278,0.15326074259957814,0.15318411222827835,18000.0,1.0,False,0,0,0
2025-07-22 09:15:00,2053,peakcap_r0p97_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1930.86,1930.86,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16069.14,0.0,0.0,1930.86,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.81201562597278,26.903145299417382,0.15318411222827835,0.15310752017216422,18000.0,1.0,False,0,0,0
2025-07-22 09:30:00,2054,peakcap_r0p97_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1930.86,1930.86,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16069.14,0.0,0.0,1930.86,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.903145299417382,26.993978843036793,0.15310752017216422,0.15303096641207814,18000.0,1.0,False,0,0,0
2025-07-22 09:45:00,2055,peakcap_r0p97_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1930.86,1930.86,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,16500.0,16476.521743899266,23.478256100733528,0.0,0.00521739024460745,0.0,0.00521739024460745,0.00521739024460745,0.0,0.00521739024460745,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18466.14,0.0,466.1400000000001,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.993978843036793,26.961087295751856,0.15303096641207814,0.15326097260574278,20397.0,1.1331666666666667,False,0,0,1
2025-07-22 10:00:00,2056,peakcap_r0p97_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,2592.06,2592.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,16500.0,16476.521743899266,23.478256100733525,0.0,0.00521739024460745,0.0,0.00521739024460745,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.883604505632035,2397.000000000002,2397.000000000002,17804.94,0.0,0.0,195.05999999999813,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.961087295751856,26.92888226999675,0.15326097260574278,0.1534908637963106,20397.0,1.1331666666666667,False,0,0,1
2025-07-22 10:15:00,2057,peakcap_r0p97_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,2592.06,2592.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,19064.769422787227,18614.769422572375,450.00000021485056,0.0,0.10000000004774456,0.0,0.10000000004774456,0.09478260980313712,0.0,0.09478260980313712,0.1,2,14000.0,22000.0,0.8665804283085103,7.008691688597546,2720.1609472711916,2720.1609472711916,18128.100947271192,0.0,128.10094727119167,0.0,20457.30000000084,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.92888226999675,26.881462644688266,0.1534908637963106,0.15928911836721746,20720.160947271193,1.1511200526261773,False,0,0,1
2025-07-22 10:30:00,2058,peakcap_r0p97_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,2592.06,2592.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,16500.0,16050.0,450.0,0.0,0.1,0.0,0.1,4.774455830691693e-11,0.0,4.774455830691693e-11,0.1,2,14000.0,22000.0,0.75,6.883604505632035,2397.000000000002,2397.000000000002,17804.94,0.0,0.0,195.05999999999813,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.881462644688263,26.854323483089637,0.15928911836721746,0.16508447380803384,20397.0,1.1331666666666667,False,0,0,1
2025-07-22 10:45:00,2059,peakcap_r0p97_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,2592.06,2592.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18497.94,0.0,497.9400000000019,0.0,20457.30000000084,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.854323483089637,26.79037345847053,0.16508447380803384,0.17675193157112978,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 11:00:00,2060,peakcap_r0p97_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,3049.92,3049.92,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,20650.000000000007,1349.9999999999927,0.0,0.2999999999999984,0.0,0.2999999999999984,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18040.08,0.0,40.080000000001746,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.79037345847053,26.731199250388908,0.17675193157112978,0.19428855560534414,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 11:15:00,2061,peakcap_r0p97_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,3049.92,3049.92,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,22000.0,20200.00000000001,1799.999999999989,0.0,0.3999999999999976,0.0,0.3999999999999976,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18040.08,0.0,40.080000000001746,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.731199250388908,26.67689915519026,0.19428855560534414,0.21769141132754133,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 11:30:00,2062,peakcap_r0p97_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,3049.92,3049.92,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,22000.0,20650.00000000001,1349.999999999989,0.0,0.2999999999999976,0.0,0.2999999999999976,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18040.08,0.0,40.080000000001746,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.67689915519026,26.620815922207484,0.21769141132754133,0.23520756562187745,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 11:45:00,2063,peakcap_r0p97_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,3049.92,3049.92,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,22000.0,21100.00000000001,899.9999999999891,0.0,0.19999999999999757,0.0,0.19999999999999757,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18040.08,0.0,40.080000000001746,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.620815922207484,26.563074239142654,0.23520756562187745,0.24683996183906637,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 12:00:00,2064,peakcap_r0p97_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,2538.96,2538.96,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,22000.0,20650.000000000015,1349.9999999999854,0.0,0.29999999999999677,0.0,0.29999999999999677,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18551.04,0.0,551.04,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.563074239142654,26.51054209268243,0.24683996183906637,0.2643415418581467,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 12:15:00,2065,peakcap_r0p97_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,2538.96,2538.96,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,22000.0,21100.000000000015,899.9999999999854,0.0,0.19999999999999676,0.0,0.19999999999999676,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18551.04,0.0,551.04,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.510542092682428,26.456542372151464,0.2643415418581467,0.2759593710872174,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 12:30:00,2066,peakcap_r0p97_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,2538.96,2538.96,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,22000.0,21550.000000000015,449.99999999998545,0.0,0.09999999999999677,0.0,0.09999999999999677,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18551.04,0.0,551.04,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.456542372151464,26.401178623079065,0.2759593710872174,0.28169639140167363,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 12:45:00,2067,peakcap_r0p97_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,2538.96,2538.96,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,22000.0,21100.000000000065,899.9999999999345,0.0,0.19999999999998544,0.0,0.19999999999998544,0.09999999999998867,0.0,0.09999999999998867,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18551.04,0.0,551.04,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.401178623079065,26.351296497959837,0.28169639140167363,0.29330554320597196,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 13:00:00,2068,peakcap_r0p97_eta20_mpc_tes,mpc,30.0,26.0,18000.0,1701.12,1701.12,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,22000.0,21550.000000000007,449.9999999999927,0.0,0.09999999999999838,0.0,0.09999999999999838,0.09999999999998706,0.0,0.09999999999998706,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19388.88,0.0,1388.88,0.0,20457.30000000084,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,26.351296497959837,26.30019545515881,0.29330554320597196,0.2990338904343689,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 13:15:00,2069,peakcap_r0p97_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,1701.12,1701.12,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.09999999999999838,0.0,0.09999999999999838,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19388.88,0.0,1388.88,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.30019545515881,26.247954612428654,0.2990338904343689,0.29888437348915176,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 13:30:00,2070,peakcap_r0p97_eta20_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,1701.12,1701.12,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19388.88,0.0,1388.88,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.247954612428654,26.20139430189142,0.29888437348915176,0.3046099313024072,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 13:45:00,2071,peakcap_r0p97_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,1701.12,1701.12,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19388.88,0.0,1388.88,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.20139430189142,26.1537878769893,0.3046099313024072,0.30445762633675605,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 14:00:00,2072,peakcap_r0p97_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,1442.4,1442.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,22000.0,21913.466996141695,86.53300385830573,0.0,0.01922955641295683,0.0,0.01922955641295683,0.01922955641295683,0.0,0.01922955641295683,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19647.6,0.0,1647.6,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.1537878769893,26.10921167493796,0.30445762633675605,0.30543513396284894,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 14:15:00,2073,peakcap_r0p97_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,1442.4,1442.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,22000.0,21463.466996141695,536.5330038583057,0.0,0.11922955641295684,0.0,0.11922955641295684,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19647.6,0.0,1647.6,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.10921167493796,26.070412058427326,0.30543513396284894,0.3122871528351287,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 14:30:00,2074,peakcap_r0p97_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,1442.4,1442.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,22000.0,21013.466996141706,986.5330038582943,0.0,0.21922955641295427,0.0,0.21922955641295427,0.09999999999999744,0.0,0.09999999999999744,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19647.6,0.0,1647.6,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.070412058427326,26.037384729140182,0.3122871528351287,0.3250107456979722,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 14:45:00,2075,peakcap_r0p97_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,1442.4,1442.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,22000.0,21463.466996141706,536.5330038582943,0.0,0.11922955641295428,0.0,0.11922955641295428,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19647.6,0.0,1647.6,0.0,20457.30000000084,20457.30000000012,0.0,0,,0.0,0.0,,0.0,0.5,26.037384729140182,26.00336608195619,0.3250107456979722,0.33185297676438436,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 15:00:00,2076,peakcap_r0p97_eta20_mpc_tes,mpc,33.0,29.0,18000.0,897.9,897.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,22000.0,21013.466996141706,986.5330038582943,0.0,0.21922955641295427,0.0,0.21922955641295427,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20192.1,0.0,2192.1,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.00336608195619,25.975121145274127,0.33185297676438436,0.34456678671526325,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 15:15:00,2077,peakcap_r0p97_eta20_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,897.9,897.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,22000.0,21463.466996141706,536.5330038582943,0.0,0.11922955641295428,0.0,0.11922955641295428,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20192.1,0.0,2192.1,0.0,20457.30000000084,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,25.975121145274127,25.945867441972414,0.34456678671526325,0.3513992397611667,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 15:30:00,2078,peakcap_r0p97_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,897.9,897.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,22000.0,21913.466996141706,86.53300385829425,0.0,0.019229556412954277,0.0,0.019229556412954277,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20192.1,0.0,2192.1,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.94586744197241,25.91560119412768,0.3513992397611667,0.3523532765805472,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 15:45:00,2079,peakcap_r0p97_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,897.9,897.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.019229556412954277,0.0,0.019229556412954277,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20192.1,0.0,2192.1,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.91560119412768,25.88703523577876,0.3523532765805472,0.35217709994225693,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 16:00:00,2080,peakcap_r0p97_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,410.28,410.28,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,20234.76190476258,20234.76190476258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9197619047619355,7.056389675183248,2867.5800000000854,2867.5800000000854,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.88703523577876,25.874020091064,0.35217709994225693,0.35200101139228585,20867.580000000085,1.1593100000000047,False,0,0,1
2025-07-22 16:15:00,2081,peakcap_r0p97_eta20_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,410.28,410.28,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,20234.76190476258,20234.76190476258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9197619047619355,7.056389675183248,2867.5800000000854,2867.5800000000854,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.874020091064,25.86319159572003,0.35200101139228585,0.35182501088658974,20867.580000000085,1.1593100000000047,False,0,0,1
2025-07-22 16:30:00,2082,peakcap_r0p97_eta20_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,410.28,410.28,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,20234.76190476258,20234.76190476258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9197619047619355,7.056389675183248,2867.5800000000854,2867.5800000000854,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.86319159572003,25.85449099455071,0.35182501088658974,0.35164909838114644,20867.580000000085,1.1593100000000047,False,0,0,1
2025-07-22 16:45:00,2083,peakcap_r0p97_eta20_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,410.28,410.28,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,20234.76190476258,20234.76190476258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9197619047619355,7.056389675183248,2867.5800000000854,2867.5800000000854,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.85449099455071,25.847851011715534,0.35164909838114644,0.35147327383195587,20867.580000000085,1.1593100000000047,False,0,0,1
2025-07-22 17:00:00,2084,peakcap_r0p97_eta20_mpc_tes,mpc,36.0,32.0,18000.0,146.16,146.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,18138.571428572115,18138.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8244805194805507,6.967102021375982,2603.4600000000864,2603.4600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.847851011715534,25.858917564060345,0.35147327383195587,0.3512975371950399,20603.460000000086,1.1446366666666714,False,0,0,1
2025-07-22 17:15:00,2085,peakcap_r0p97_eta20_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,146.16,146.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,18138.571428572115,18138.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8244805194805507,6.967102021375982,2603.4600000000864,2603.4600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,25.858917564060345,25.87179736241263,0.3512975371950399,0.35112188842644243,20603.460000000086,1.1446366666666714,False,0,0,1
2025-07-22 17:30:00,2086,peakcap_r0p97_eta20_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,146.16,146.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,18138.57142857211,18138.57142857211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8244805194805506,6.96710202137598,2603.4600000000864,2603.4600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.87179736241263,25.886399914763814,0.35112188842644243,0.3509463274822292,20603.460000000086,1.1446366666666714,False,0,0,1
2025-07-22 17:45:00,2087,peakcap_r0p97_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,146.16,146.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,18138.57142857211,18138.57142857211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8244805194805506,6.96710202137598,2603.4600000000864,2603.4600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000134,0.0,0,,0.0,0.0,,0.0,0.5,25.886399914763814,25.902627550788605,0.3509463274822292,0.3507708543184881,20603.460000000086,1.1446366666666714,False,0,0,1
2025-07-22 18:00:00,2088,peakcap_r0p97_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,27.3,27.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,17195.238095238772,17195.238095238772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7816017316017624,6.920726915897198,2484.600000000086,2484.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000084,20457.30000000018,0.0,0,,0.0,0.0,,0.0,0.5,25.902627550788605,25.927450838966177,0.3507708543184881,0.35059546889132887,20484.600000000086,1.1380333333333381,False,0,0,1
2025-07-22 18:15:00,2089,peakcap_r0p97_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,27.3,27.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17195.238095238776,17195.238095238776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7816017316017625,6.920726915897199,2484.600000000086,2484.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000084,20457.300000046747,0.0,0,,0.0,0.0,,0.0,0.5,25.927450838966177,25.953644235785116,0.35059546889132887,0.35042017115688323,20484.600000000086,1.1380333333333381,False,0,0,1
2025-07-22 18:30:00,2090,peakcap_r0p97_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,27.3,27.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,17195.238095238776,17195.238095238776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7816017316017625,6.920726915897199,2484.600000000086,2484.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.953644235785116,25.981091376479366,0.35042017115688323,0.3502449610713048,20484.600000000086,1.1380333333333381,False,0,0,1
2025-07-22 18:45:00,2091,peakcap_r0p97_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,27.3,27.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,17195.238095238776,17195.238095238776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7816017316017625,6.920726915897199,2484.600000000086,2484.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000084,20457.300000000236,0.0,0,,0.0,0.0,,0.0,0.5,25.981091376479366,26.00967055118759,0.3502449610713048,0.3500698385907692,20484.600000000086,1.1380333333333381,False,0,0,1
2025-07-22 19:00:00,2092,peakcap_r0p97_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.00967055118759,26.044469511714883,0.3500698385907692,0.3498948036714738,20397.0,1.1331666666666667,False,0,0,1
2025-07-22 19:15:00,2093,peakcap_r0p97_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.044469511714883,26.080113825738213,0.3498948036714738,0.3497198562696381,20397.0,1.1331666666666667,False,0,0,1
2025-07-22 19:30:00,2094,peakcap_r0p97_eta20_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16499.999999999996,16499.999999999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999999,6.8836045056320385,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.30000000084,20457.300000000167,0.0,0,,0.0,0.0,,0.0,0.5,26.080113825738213,26.11646911969069,0.3497198562696381,0.34954499634150327,20397.0,1.1331666666666667,False,0,0,1
2025-07-22 19:45:00,2095,peakcap_r0p97_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16499.999999999993,16499.999999999993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999997,6.883604505632037,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.116469119690688,26.153397872762888,0.34954499634150327,0.34937022384333255,20397.0,1.1331666666666667,False,0,0,1
2025-07-22 20:00:00,2096,peakcap_r0p97_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,18874.0,0.0,874.0,0.0,20457.30000000084,20457.300000000112,0.0,0,,0.0,0.0,,0.0,0.5,26.153397872762888,26.269510006365852,0.34937022384333255,0.3491955387314109,18874.0,1.0485555555555555,False,1,0,0
2025-07-22 20:15:00,2097,peakcap_r0p97_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,7429.785864272193,7429.785864272193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9287232330340242,7.048109459513866,1054.153018898298,1054.153018898298,19054.153018898298,0.0,1054.153018898298,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.269510006365852,26.374747121811613,0.3491955387314109,0.3490209409620452,19054.153018898298,1.058564056605461,False,1,0,0
2025-07-22 20:30:00,2098,peakcap_r0p97_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,7999.99999999831,7999.99999999831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999997887,7.104795737122549,1125.9999999997635,1125.9999999997635,19125.999999999764,0.0,1125.9999999997635,0.0,20457.30000000084,20457.30000000018,0.0,0,,0.0,0.0,,0.0,0.5,26.374747121811613,26.4754754333228,0.3490209409620452,0.3488464304915642,19125.999999999764,1.0625555555555424,False,1,0,0
2025-07-22 20:45:00,2099,peakcap_r0p97_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.30000000084,20457.300000000338,0.0,0,,0.0,0.0,,0.0,0.5,26.4754754333228,26.63585362266966,0.3488464304915642,0.3486720072763185,18000.0,1.0,False,0,0,0
2025-07-22 21:00:00,2100,peakcap_r0p97_eta20_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.571428574272,16978.571428574272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.771753246753376,6.909441838022134,2457.3000000003594,2457.3000000003594,20457.30000000036,0.0,2457.3000000003594,0.0,20457.30000000084,20457.30000000036,2.7284841053187847e-10,0,,0.0,0.0,,0.0,0.5,26.63585362266966,26.668062660327838,0.3486720072763185,0.34849767127268033,20457.30000000036,1.1365166666666866,False,0,0,1
2025-07-22 21:15:00,2101,peakcap_r0p97_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428570118,16978.571428570118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467531871,6.909441838021916,2457.2999999998356,2457.2999999998356,20457.299999999836,0.0,2457.2999999998356,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.668062660327838,26.70001826080852,0.34849767127268033,0.348323422437044,20457.299999999836,1.1365166666666575,False,0,0,1
2025-07-22 21:30:00,2102,peakcap_r0p97_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428574083,16978.571428574083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533674,6.909441838022128,2457.300000000334,2457.300000000334,20457.300000000334,0.0,2457.300000000334,0.0,20457.30000000084,20457.300000000334,2.473825588822365e-10,0,,0.0,0.0,,0.0,0.5,26.70001826080852,26.73157763644853,0.348323422437044,0.3481492607258255,20457.300000000334,1.1365166666666853,False,0,0,1
2025-07-22 21:45:00,2103,peakcap_r0p97_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428572897,16978.571428572897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533135,6.909441838022065,2457.300000000185,2457.300000000185,20457.300000000185,0.0,2457.300000000185,0.0,20457.30000000084,20457.300000000185,9.822542779147625e-11,0,,0.0,0.0,,0.0,0.5,26.73157763644853,26.76259972974282,0.3481492607258255,0.34797518609546263,20457.300000000185,1.1365166666666768,False,0,0,1
